time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001130378223024,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0001190347611554,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,8.791888831183314e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001190345137729,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0005646407953463,285.1327209472656,294.1499938964844,301.1961975097656,297.4951171875,300.9172058105469,301.2109375,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044839095324,2.9777254439977696e-08,0.00120445410721,-0.076856717467308,0.0,0.0,0.0,-0.0195745825767517,60.0,28.51381492614746,0.0,-9.89147466157192e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001127990108216,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001187832676805,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,8.773313311394304e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001187830275739,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0005634480039589,285.1280517578125,294.1499938964844,301.1781005859375,297.4784240722656,300.9227294921875,301.192138671875,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019380228593,2.94794819666322e-08,0.0012019085697829,-0.0760831087827682,0.0,0.0,0.0,-0.0194269679486751,60.0,28.32394790649414,0.0,-9.849703275222057e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001127990108216,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001187832676805,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,8.773313311394304e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001187830275739,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0005634480039589,285.1280517578125,294.1499938964844,301.1781005859375,297.4784240722656,300.9227294921875,301.192138671875,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019380228593,2.94794819666322e-08,0.0012019085697829,-0.0760831087827682,0.0,0.0,0.0,-0.0194269679486751,60.0,28.32394790649414,0.0,-9.849703275222057e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.000112548834295,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001185198198072,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,8.753854490350932e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001185195797006,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.000562198460102,285.1236267089844,294.1499938964844,301.1610717773437,297.46270751953125,300.927734375,301.1744384765625,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992710642516,2.9167553705633512e-08,0.0011992418440058,-0.0752725750207901,0.0,0.0,0.0,-0.0192723348736763,60.0,28.13746833801269,0.0,-9.806041134652332e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.000112548834295,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001185198198072,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,8.753854490350932e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0001185195797006,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.000562198460102,285.1236267089844,294.1499938964844,301.1610717773437,297.46270751953125,300.927734375,301.1744384765625,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992710642516,2.9167553705633512e-08,0.0011992418440058,-0.0752725750207901,0.0,0.0,0.0,-0.0192723348736763,60.0,28.13746833801269,0.0,-9.806041134652332e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001124197515309,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001183838830911,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,8.74381439643912e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0001183836502605,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0005615537520498,285.1215515136719,294.1499938964844,301.15289306640625,297.4552001953125,300.9300537109375,301.1660461425781,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978946859017,2.9006615775983853e-08,0.0011978656984865,-0.0748543217778205,0.0,0.0,0.0,-0.0191925503313541,60.0,28.045747756958008,0.0,-9.78355174652279e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.000112287219963,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0001182443156722,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,8.733505819691345e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001182440828415,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0005608917563222,285.1195373535156,294.1499938964844,301.1449890136719,297.4478759765625,300.9322509765625,301.1578674316406,285.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964817531406,2.8841371957355484e-08,0.0011964528821408,-0.0744248405098915,0.0,0.0,0.0,-0.0191106330603361,60.0,27.9547119140625,0.0,-9.760486818777281e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001120094821089,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.000117951836728,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,8.711902773939073e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001179516111733,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0005595044931396,285.1156921386719,294.1499938964844,301.1297912597656,297.43389892578125,300.9364013671875,301.1420288085937,285.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935217771679,2.8495106718651183e-08,0.001193493255414,-0.0735247433185577,0.0,0.0,0.0,-0.0189389791339635,60.0,27.773447036743164,0.0,-9.712243809190113e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001120094821089,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.000117951836728,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,8.711902773939073e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001179516111733,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0005595044931396,285.1156921386719,294.1499938964844,301.1297912597656,297.43389892578125,300.9364013671875,301.1420288085937,285.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935217771679,2.8495106718651183e-08,0.001193493255414,-0.0735247433185577,0.0,0.0,0.0,-0.0189389791339635,60.0,27.773447036743164,0.0,-9.712243809190113e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001117394713219,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001176674995804,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,8.690901449881494e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0001176672740257,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0005581558216363,285.1125183105469,294.1499938964844,301.1171264648437,297.4222106933594,300.939697265625,301.1288757324219,285.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906436411663,2.815848709758484e-08,0.0011906154686585,-0.0726495534181594,0.0,0.0,0.0,-0.0187721066176891,60.0,27.61402130126953,0.0,-9.665458833296725e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0001117010833695,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001176270670839,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,8.687915396876633e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001176268415292,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0005579640856012,285.1120910644531,294.1499938964844,301.1154479980469,297.420654296875,300.94012451171875,301.1271057128906,285.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902344413101,2.8110624938904042e-08,0.0011902063852176,-0.072525106370449,0.0,0.0,0.0,-0.0187483802437782,60.0,27.59218978881836,0.0,-9.658815969260105e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001113584221457,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.000117266223242,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,8.661262836540118e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001172660049633,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0005562525475397,285.1087951660156,294.1499938964844,301.1018371582031,297.4081115722656,300.9434814453125,301.113037109375,285.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865821434184,2.7683459080662945e-08,0.0011865545529872,-0.0714142322540283,0.0,0.0,0.0,-0.0185366198420524,60.0,27.40937614440918,0.0,-9.59962918045676e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001113584221457,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.000117266223242,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,8.661262836540118e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001172660049633,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0005562525475397,285.1087951660156,294.1499938964844,301.1018371582031,297.4081115722656,300.9434814453125,301.113037109375,285.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865821434184,2.7683459080662945e-08,0.0011865545529872,-0.0714142322540283,0.0,0.0,0.0,-0.0185366198420524,60.0,27.40937614440918,0.0,-9.59962918045676e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001109811419155,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001168689195765,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,8.631917444290593e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001168687012977,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.00055436801631,285.10577392578125,294.1499938964844,301.0888977050781,297.39617919921875,300.94647216796875,301.0997314453125,285.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825610417872,2.7213145514792814e-08,0.0011825338006019,-0.0701908618211746,0.0,0.0,0.0,-0.0183034688234329,60.0,27.22413444519043,0.0,-9.534674205724516e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001109811419155,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001168689195765,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,8.631917444290593e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001168687012977,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.00055436801631,285.10577392578125,294.1499938964844,301.0888977050781,297.39617919921875,300.94647216796875,301.0997314453125,285.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825610417872,2.7213145514792814e-08,0.0011825338006019,-0.0701908618211746,0.0,0.0,0.0,-0.0183034688234329,60.0,27.22413444519043,0.0,-9.534674205724516e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0001107787684304,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001166558067779,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,8.61617736518383e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001166555884992,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0005533571820706,285.1044006347656,294.1499938964844,301.0826721191406,297.39044189453125,300.94781494140625,301.09344482421875,285.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804038658738,2.6960881527315905e-08,0.0011803769739344,-0.0695345476269722,0.0,0.0,0.0,-0.0181784108281135,60.0,27.13050842285156,0.0,-9.499925113232169e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001105737319448,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001164398927357,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,8.600229193689302e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.000116439674457,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0005523330182768,285.10308837890625,294.1499938964844,301.0765991210937,297.38482666015625,300.9490661621094,301.08721923828125,285.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782173532992,2.6705295752549322e-08,0.0011781905777752,-0.0688695088028907,0.0,0.0,0.0,-0.0180517025291919,60.0,27.03675842285156,0.0,-9.464783090606944e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001101553134503,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001159992680186,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,8.567685290472582e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001159990642918,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0005502430722117,285.1005859375,294.1499938964844,301.0648193359375,297.3739624023437,300.9514465332031,301.0750732421875,285.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737593449652,2.618373962093301e-08,0.0011737331515178,-0.067512109875679,0.0,0.0,0.0,-0.0177931562066078,60.0,26.84901428222656,0.0,-9.393271227509105e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001101553134503,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001159992680186,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,8.567685290472582e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001159990642918,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0005502430722117,285.1005859375,294.1499938964844,301.0648193359375,297.3739624023437,300.9514465332031,301.0750732421875,285.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737593449652,2.618373962093301e-08,0.0011737331515178,-0.067512109875679,0.0,0.0,0.0,-0.0177931562066078,60.0,26.84901428222656,0.0,-9.393271227509105e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001097274871426,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001155487407231,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,8.534408698324114e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001155485369963,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0005481060943566,285.09844970703125,294.1499938964844,301.0534973144531,297.363525390625,300.95343017578125,301.0635986328125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691998224705,2.5650459534176665e-08,0.0011691742110997,-0.0661238357424736,0.0,0.0,0.0,-0.0175287909805774,60.0,26.66217422485352,0.0,-9.3204327811236e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001097274871426,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001155487407231,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,8.534408698324114e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001155485369963,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0005481060943566,285.09844970703125,294.1499938964844,301.0534973144531,297.363525390625,300.95343017578125,301.0635986328125,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691998224705,2.5650459534176665e-08,0.0011691742110997,-0.0661238357424736,0.0,0.0,0.0,-0.0175287909805774,60.0,26.66217422485352,0.0,-9.3204327811236e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001093075188691,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001151064861915,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,8.501743286615238e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001151062824646,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0005460083484649,285.0965576171875,294.1499938964844,301.0425720214844,297.3534240722656,300.9551696777344,301.0525207519531,285.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647240025922,2.5126976055389605e-08,0.0011646988568827,-0.0647606924176216,0.0,0.0,0.0,-0.0172692835330963,60.0,26.478492736816406,0.0,-9.249207977291009e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001093075188691,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001151064861915,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,8.501743286615238e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001151062824646,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0005460083484649,285.0965576171875,294.1499938964844,301.0425720214844,297.3534240722656,300.9551696777344,301.0525207519531,285.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647240025922,2.5126976055389605e-08,0.0011646988568827,-0.0647606924176216,0.0,0.0,0.0,-0.0172692835330963,60.0,26.478492736816406,0.0,-9.249207977291009e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001089043216779,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001146818904089,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,8.470383181702346e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001146816939581,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000543994421605,285.0948486328125,294.1499938964844,301.0319519042969,297.3436584472656,300.9566955566406,301.04168701171875,285.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604266474023,2.4624405625672807e-08,0.0011604020837694,-0.0634516775608062,0.0,0.0,0.0,-0.0170201398432254,60.0,26.298748016357425,0.0,-9.181084692500009e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001089043216779,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001146818904089,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,8.470383181702346e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0001146816939581,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000543994421605,285.0948486328125,294.1499938964844,301.0319519042969,297.3436584472656,300.9566955566406,301.04168701171875,285.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604266474023,2.4624405625672807e-08,0.0011604020837694,-0.0634516775608062,0.0,0.0,0.0,-0.0170201398432254,60.0,26.298748016357425,0.0,-9.181084692500009e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001087170094251,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.000114484639198,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,8.455813804175705e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001144844427471,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0005430587916634,285.0941162109375,294.1499938964844,301.0267333984375,297.3388671875,300.9573669433594,301.03643798828125,285.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584316380321,2.439092305905888e-08,0.0011584071908146,-0.0628434270620346,0.0,0.0,0.0,-0.0169044006615877,60.0,26.212026596069336,0.0,-9.149520963092073e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001085342519218,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0001142921828432,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,8.441598765784875e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001142919863923,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0005421459209173,285.0934143066406,294.1499938964844,301.0216064453125,297.3341064453125,300.9580078125,301.0312194824219,285.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564843589439,2.416311772890367e-08,0.001156460144557,-0.0622499026358127,0.0,0.0,0.0,-0.0167914722114801,60.0,26.12639045715332,0.0,-9.11877791054394e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001082095841411,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001139502855949,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,8.416346099693328e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.000113950089144,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0005405241972766,285.0922241210937,294.1499938964844,301.01141357421875,297.32470703125,300.95904541015625,301.0209655761719,285.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530219344422,2.3758412126539952e-08,0.0011529981857165,-0.0611953288316726,0.0,0.0,0.0,-0.0165908355265855,60.0,25.96420860290528,0.0,-9.064289230309441e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,0.0001082095841411,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001139502855949,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,8.416346099693328e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.000113950089144,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0005405241972766,285.0922241210937,294.1499938964844,301.01141357421875,297.32470703125,300.95904541015625,301.0209655761719,285.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530219344422,2.3758412126539952e-08,0.0011529981857165,-0.0611953288316726,0.0,0.0,0.0,-0.0165908355265855,60.0,25.96420860290528,0.0,-9.064289230309441e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001079488502,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001136757127824,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,8.396066550631076e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001136755236075,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0005392218590714,285.09136962890625,294.1499938964844,301.0017395019531,297.3157958984375,300.95977783203125,301.01129150390625,285.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502431007102,2.3433395668348573e-08,0.0011502195848152,-0.0603482574224472,0.0,0.0,0.0,-0.0164297148585319,60.0,25.82003402709961,0.0,-9.02064698493632e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001079403300536,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001136667415266,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,8.395402983296663e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001136665523517,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0005391793092712,285.0913391113281,294.1499938964844,301.0013427734375,297.3154296875,300.9598083496094,301.0108947753906,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501521803438,2.342277127809212e-08,0.0011501287808641,-0.0603205636143684,0.0,0.0,0.0,-0.0164244472980499,60.0,25.81455612182617,0.0,-9.019222346751121e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001077260894817,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001134411286329,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,8.37873958516866e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000113440946734,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.000538109219633,285.0906982421875,294.1499938964844,300.9913024902344,297.30615234375,300.9603271484375,301.0008544921875,285.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478691594675,2.3155690698217768e-08,0.0011478459928184,-0.0596243925392627,0.0,0.0,0.0,-0.0162920486181974,60.0,25.677322387695312,0.0,-8.98344154620645e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001077260894817,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001134411286329,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,8.37873958516866e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000113440946734,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.000538109219633,285.0906982421875,294.1499938964844,300.9913024902344,297.30615234375,300.9603271484375,301.0008544921875,285.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478691594675,2.3155690698217768e-08,0.0011478459928184,-0.0596243925392627,0.0,0.0,0.0,-0.0162920486181974,60.0,25.677322387695312,0.0,-8.98344154620645e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001075759209925,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001132829929701,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,8.367059490410611e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001132828037953,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0005373591557145,285.0903015136719,294.1499938964844,300.981201171875,297.2968444824219,300.960693359375,300.9908447265625,285.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462679831311,2.2968455581917624e-08,0.0011462450493127,-0.0591362938284873,0.0,0.0,0.0,-0.0161992292851209,60.0,25.552858352661133,0.0,-8.958399888570059e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001075759209925,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001132829929701,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,8.367059490410611e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001132828037953,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0005373591557145,285.0903015136719,294.1499938964844,300.981201171875,297.2968444824219,300.960693359375,300.9908447265625,285.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462679831311,2.2968455581917624e-08,0.0011462450493127,-0.0591362938284873,0.0,0.0,0.0,-0.0161992292851209,60.0,25.552858352661133,0.0,-8.958399888570059e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001075101827154,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001132137622334,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,8.361945947399363e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001132135803345,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0005370308645069,285.0901184082031,294.1499938964844,300.97613525390625,297.29217529296875,300.9608154296875,300.9858093261719,285.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455675121396,2.288648914827717e-08,0.0011455445783212,-0.058922603726387,0.0,0.0,0.0,-0.0161585975438356,60.0,25.49256134033203,0.0,-8.947448293383786e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001074863466783,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001131886601797,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,8.360092033399269e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001131884782807,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0005369117716327,285.09002685546875,294.1499938964844,300.97100830078125,297.2874450683594,300.9608764648437,300.98077392578125,285.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453126790001,2.2856731618503545e-08,0.0011452897451817,-0.0588450208306312,0.0,0.0,0.0,-0.0161438435316085,60.0,25.43876075744629,0.0,-8.94347422786268e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0001074984029401,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001132013494498,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,8.361028449144214e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001132011675508,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0005369720747694,285.09002685546875,294.1499938964844,300.96063232421875,297.27789306640625,300.9608764648437,300.97052001953125,285.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454381747171,2.2871651239597668e-08,0.001145415357314,-0.0588839203119277,0.0,0.0,0.0,-0.0161512289196252,60.0,25.344820022583008,0.0,-8.945466589693751e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0001074984029401,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001132013494498,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,8.361028449144214e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001132011675508,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0005369720747694,285.09002685546875,294.1499938964844,300.96063232421875,297.27789306640625,300.9608764648437,300.97052001953125,285.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454381747171,2.2871651239597668e-08,0.001145415357314,-0.0588839203119277,0.0,0.0,0.0,-0.0161512289196252,60.0,25.344820022583008,0.0,-8.945466589693751e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
