time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001075856416719,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001132932084146,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,8.36781327961944e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001132930337917,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0005374079337343,285.0902709960937,294.1499938964844,300.95001220703125,297.2680969238281,300.96063232421875,300.960205078125,285.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463669361546,2.29802665785428e-08,0.0011463440023362,-0.0591670870780944,0.0,0.0,0.0,-0.0162050742655992,60.0,25.268280029296875,0.0,-8.959978714528918e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001075856416719,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001132932084146,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,8.36781327961944e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001132930337917,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0005374079337343,285.0902709960937,294.1499938964844,300.95001220703125,297.2680969238281,300.96063232421875,300.960205078125,285.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463669361546,2.29802665785428e-08,0.0011463440023362,-0.0591670870780944,0.0,0.0,0.0,-0.0162050742655992,60.0,25.268280029296875,0.0,-8.959978714528918e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001077303531928,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001134455960709,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,8.379068458452821e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001134454214479,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0005381308728829,285.0907287597656,294.1499938964844,300.9402770996094,297.2591247558594,300.960205078125,300.9501647949219,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147907343693,2.3160506401609385e-08,0.0011478842934593,-0.0596369467675685,0.0,0.0,0.0,-0.0162944216281175,60.0,25.2067928314209,0.0,-8.984086008467784e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001077303531928,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001134455960709,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,8.379068458452821e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001134454214479,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0005381308728829,285.0907287597656,294.1499938964844,300.9402770996094,297.2591247558594,300.960205078125,300.9501647949219,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147907343693,2.3160506401609385e-08,0.0011478842934593,-0.0596369467675685,0.0,0.0,0.0,-0.0162944216281175,60.0,25.2067928314209,0.0,-8.984086008467784e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001079051071428,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001136296123149,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.392659947276115e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001136294449679,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0005390038713812,285.0914001464844,294.1499938964844,300.9326477050781,297.2520751953125,300.95965576171875,300.9411926269531,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497689411044,2.3378179392352653e-08,0.0011497455416247,-0.060204342007637,0.0,0.0,0.0,-0.0164023321121931,60.0,25.158313751220703,0.0,-9.013243840172437e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0001079051071428,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001136296123149,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,8.392659947276115e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,0.0001136294449679,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0005390038713812,285.0914001464844,294.1499938964844,300.9326477050781,297.2520751953125,300.95965576171875,300.9411926269531,285.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497689411044,2.3378179392352653e-08,0.0011497455416247,-0.060204342007637,0.0,0.0,0.0,-0.0164023321121931,60.0,25.158313751220703,0.0,-9.013243840172437e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0001080050642485,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001137348735937,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,8.40043430798687e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001137347062467,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0005395031766965,285.0918884277344,294.1499938964844,300.9295349121094,297.24920654296875,300.9593200683594,300.9375305175781,285.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508336756378,2.3502694901367253e-08,0.0011508101597428,-0.0605288781225681,0.0,0.0,0.0,-0.0164640583097934,60.0,25.14029121398925,0.0,-9.029943726091005e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0001081076188711,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001138428633566,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,8.408410212723538e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001138426960096,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0005400155205279,285.0923767089844,294.1499938964844,300.9268798828125,297.24676513671875,300.958984375,300.93414306640625,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519270483404,2.3630448708900082e-08,0.0011519034160301,-0.0608618408441543,0.0,0.0,0.0,-0.0165273956954479,60.0,25.124006271362305,0.0,-9.047094096104048e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001083231836673,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001140698659582,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,8.425176201853901e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001140696986112,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0005410923622548,285.0935363769531,294.1499938964844,300.9228820800781,297.2431030273437,300.958251953125,300.9283447265625,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542219435796,2.389898234866905e-08,0.0011541980784386,-0.0615616515278816,0.0,0.0,0.0,-0.0166605114936828,60.0,25.0969181060791,0.0,-9.083197483050753e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0001083231836673,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001140698659582,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,8.425176201853901e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001140696986112,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0005410923622548,285.0935363769531,294.1499938964844,300.9228820800781,297.2431030273437,300.958251953125,300.9283447265625,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542219435796,2.389898234866905e-08,0.0011541980784386,-0.0615616515278816,0.0,0.0,0.0,-0.0166605114936828,60.0,25.0969181060791,0.0,-9.083197483050753e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001085557451006,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001143147601396,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,8.443263504887e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001143145927926,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0005422540707513,285.09490966796875,294.1499938964844,300.9205017089844,297.24090576171875,300.9574890136719,300.9242248535156,285.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566991452127,2.418870082010472e-08,0.0011566749308258,-0.0623165629804134,0.0,0.0,0.0,-0.0168041344732046,60.0,25.078996658325195,0.0,-9.122228306068793e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001085557451006,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001143147601396,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,8.443263504887e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001143145927926,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0005422540707513,285.09490966796875,294.1499938964844,300.9205017089844,297.24090576171875,300.9574890136719,300.9242248535156,285.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566991452127,2.418870082010472e-08,0.0011566749308258,-0.0623165629804134,0.0,0.0,0.0,-0.0168041344732046,60.0,25.078996658325195,0.0,-9.122228306068793e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001087998680304,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001145718269981,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,8.462250116281211e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001145716596511,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0005434735794551,285.0964660644531,294.1499938964844,300.9195861816406,297.24005126953125,300.95672607421875,300.92169189453125,285.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592995142564,2.4492823769151083e-08,0.0011592749506235,-0.0631088986992836,0.0,0.0,0.0,-0.0169549006968736,60.0,25.06847381591797,0.0,-9.163290570768369e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001087998680304,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0001145718269981,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,8.462250116281211e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0001145716596511,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0005434735794551,285.0964660644531,294.1499938964844,300.9195861816406,297.24005126953125,300.95672607421875,300.92169189453125,285.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592995142564,2.4492823769151083e-08,0.0011592749506235,-0.0631088986992836,0.0,0.0,0.0,-0.0169549006968736,60.0,25.06847381591797,0.0,-9.163290570768369e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001090500009013,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001148352239397,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,8.481704571750015e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001148350638686,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0005447231233119,285.0982360839844,294.1499938964844,300.91998291015625,297.2403869628906,300.9559631347656,300.9205627441406,285.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161963911727,2.48044429440597e-08,0.0011619391152635,-0.063920646905899,0.0,0.0,0.0,-0.0171093791723251,60.0,25.064109802246094,0.0,-9.20545986105026e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001090500009013,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001148352239397,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,8.481704571750015e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001148350638686,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0005447231233119,285.0982360839844,294.1499938964844,300.91998291015625,297.2403869628906,300.9559631347656,300.9205627441406,285.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161963911727,2.48044429440597e-08,0.0011619391152635,-0.063920646905899,0.0,0.0,0.0,-0.0171093791723251,60.0,25.064109802246094,0.0,-9.20545986105026e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001091765298042,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001149684612755,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,8.491545304423198e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0001149683012044,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0005453551420941,285.0992431640625,294.1499938964844,300.9206237792969,297.2409973144531,300.9555969238281,300.92059326171875,285.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.4962067968203893e-08,0.0011632867390289,-0.0643312036991119,0.0,0.0,0.0,-0.0171875208616256,60.0,25.06439018249512,0.0,-9.2268265916573e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001093031314667,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0001151017786469,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,8.501392585458234e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001151016185758,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.00054598756833,285.10028076171875,294.1499938964844,300.9215393066406,297.2418212890625,300.95526123046875,300.9209289550781,285.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119796021044752e-08,0.0011646351777017,-0.0647419914603233,0.0,0.0,0.0,-0.0172657128423452,60.0,25.0659122467041,0.0,-9.248233112657545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001095544066629,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001153663761215,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,8.520935080014169e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001153662233264,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0005472428165376,285.1025390625,294.1499938964844,300.9241027832031,297.24420166015625,300.95458984375,300.92254638671875,285.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673369444906,2.5432838057781737e-08,0.0011673115659505,-0.0655571967363357,0.0,0.0,0.0,-0.0174208991229534,60.0,25.071897506713867,0.0,-9.29079035927316e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001095544066629,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001153663761215,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,8.520935080014169e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001153662233264,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0005472428165376,285.1025390625,294.1499938964844,300.9241027832031,297.24420166015625,300.95458984375,300.92254638671875,285.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673369444906,2.5432838057781737e-08,0.0011673115659505,-0.0655571967363357,0.0,0.0,0.0,-0.0174208991229534,60.0,25.071897506713867,0.0,-9.29079035927316e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001098007996915,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.000115625844046,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,8.540099224774167e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001156256839749,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0005484736757352,285.10504150390625,294.1499938964844,300.9275207519531,297.24737548828125,300.9540405273437,300.9251708984375,285.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699617607519,2.5739801401414297e-08,0.0011699360329657,-0.0663564428687095,0.0,0.0,0.0,-0.0175730716437101,60.0,25.080949783325195,0.0,-9.332616457413678e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001098007996915,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.000115625844046,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,8.540099224774167e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001156256839749,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0005484736757352,285.10504150390625,294.1499938964844,300.9275207519531,297.24737548828125,300.9540405273437,300.9251708984375,285.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699617607519,2.5739801401414297e-08,0.0011699360329657,-0.0663564428687095,0.0,0.0,0.0,-0.0175730716437101,60.0,25.080949783325195,0.0,-9.332616457413678e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001100385707104,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001158762170234,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,8.558591798646376e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001158760642283,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0005496614030562,285.1077880859375,294.1499938964844,300.93170166015625,297.2511901855469,300.9535827636719,300.9286804199219,286.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724943760782,2.6036014233454807e-08,0.0011724684154614,-0.0671275854110717,0.0,0.0,0.0,-0.0177199151366949,60.0,25.09186553955078,0.0,-9.373066234275029e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001100385707104,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001158762170234,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,8.558591798646376e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0001158760642283,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0005496614030562,285.1077880859375,294.1499938964844,300.93170166015625,297.2511901855469,300.9535827636719,300.9286804199219,286.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724943760782,2.6036014233454807e-08,0.0011724684154614,-0.0671275854110717,0.0,0.0,0.0,-0.0177199151366949,60.0,25.09186553955078,0.0,-9.373066234275029e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001102654205169,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001161151012638,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,8.576235268265009e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001161149484687,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0005507946480065,285.1107177734375,294.1499938964844,300.9364013671875,297.25555419921875,300.95318603515625,300.93280029296875,286.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174911041744,2.6318627277532872e-08,0.0011748847318813,-0.0678632035851478,0.0,0.0,0.0,-0.0178600177168846,60.0,25.10313606262207,0.0,-9.411740364839717e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001102654205169,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001161151012638,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,8.576235268265009e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001161149484687,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0005507946480065,285.1107177734375,294.1499938964844,300.9364013671875,297.25555419921875,300.95318603515625,300.93280029296875,286.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174911041744,2.6318627277532872e-08,0.0011748847318813,-0.0678632035851478,0.0,0.0,0.0,-0.0178600177168846,60.0,25.10313606262207,0.0,-9.411740364839717e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001103738541132,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001162292828666,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,8.584668103139848e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0001162291300715,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0005513362702913,285.1122741699219,294.1499938964844,300.9389343261719,297.25787353515625,300.9530334472656,300.9350891113281,286.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760658817365,2.64537121097419e-08,0.0011760394554585,-0.0682147815823555,0.0,0.0,0.0,-0.0179269816726446,60.0,25.10887336730957,0.0,-9.430254266362681e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001104781695175,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0001163391279987,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.592781523475423e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0001163389824796,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0005518574034795,285.1138916015625,294.1499938964844,300.9415588378906,297.2602844238281,300.9529113769531,300.9375305175781,286.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771770659834,2.6583665047041904e-08,0.0011771504068747,-0.0685529857873916,0.0,0.0,0.0,-0.017991404980421,60.0,25.114452362060547,0.0,-9.448081783602904e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001106749186874,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001165463108918,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,8.608083589933813e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001165461653727,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.000552840239834,285.1173095703125,294.1499938964844,300.9469909667969,297.2652893066406,300.9527893066406,300.94268798828125,286.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792727746069,2.682876676374235e-08,0.0011792459990829,-0.0691907927393913,0.0,0.0,0.0,-0.0181129109114408,60.0,25.12472343444824,0.0,-9.48175156167963e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001106749186874,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0001165463108918,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,8.608083589933813e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001165461653727,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.000552840239834,285.1173095703125,294.1499938964844,300.9469909667969,297.2652893066406,300.9527893066406,300.94268798828125,286.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792727746069,2.682876676374235e-08,0.0011792459990829,-0.0691907927393913,0.0,0.0,0.0,-0.0181129109114408,60.0,25.12472343444824,0.0,-9.48175156167963e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001108561627916,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.000116737166536,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,8.622180030215532e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001167370210168,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0005537456599995,285.1209411621094,294.1499938964844,300.9525146484375,297.2704162597656,300.9527587890625,300.9480895996094,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812034063041,2.705454704710064e-08,0.0011811762815341,-0.0697782486677169,0.0,0.0,0.0,-0.0182248372584581,60.0,25.133480072021484,0.0,-9.51282004280074e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001108561627916,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.000116737166536,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,8.622180030215532e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001167370210168,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0005537456599995,285.1209411621094,294.1499938964844,300.9525146484375,297.2704162597656,300.9527587890625,300.9480895996094,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812034063041,2.705454704710064e-08,0.0011811762815341,-0.0697782486677169,0.0,0.0,0.0,-0.0182248372584581,60.0,25.133480072021484,0.0,-9.51282004280074e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001110213706851,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001169111346825,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,8.63502937136218e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001169109891634,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0005545709282159,285.12481689453125,294.1499938964844,300.9580383300781,297.2755126953125,300.9528503417969,300.9535827636719,286.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829630238935,2.7260346868729364e-08,0.0011829357827082,-0.0703136548399925,0.0,0.0,0.0,-0.0183268599212169,60.0,25.14009475708008,0.0,-9.541183487726813e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001110213706851,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001169111346825,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,8.63502937136218e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001169109891634,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0005545709282159,285.12481689453125,294.1499938964844,300.9580383300781,297.2755126953125,300.9528503417969,300.9535827636719,286.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829630238935,2.7260346868729364e-08,0.0011829357827082,-0.0703136548399925,0.0,0.0,0.0,-0.0183268599212169,60.0,25.14009475708008,0.0,-9.541183487726813e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001111716774175,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001170694085885,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,8.646719652460888e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001170692703453,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0005553218070417,285.12890625,294.1499938964844,300.9634094238281,297.28045654296875,300.9530639648437,300.9590148925781,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845638509839,2.7447574879602143e-08,0.0011845364933833,-0.0708006992936134,0.0,0.0,0.0,-0.0184196755290031,60.0,25.14424514770508,0.0,-9.567024505940937e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001111716774175,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001170694085885,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,8.646719652460888e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,0.0001170692703453,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0005553218070417,285.12890625,294.1499938964844,300.9634094238281,297.28045654296875,300.9530639648437,300.9590148925781,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845638509839,2.7447574879602143e-08,0.0011845364933833,-0.0708006992936134,0.0,0.0,0.0,-0.0184196755290031,60.0,25.14424514770508,0.0,-9.567024505940937e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001112413810915,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001171428084489,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,8.652140240883455e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0001171426702057,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0005556700052693,285.13104248046875,294.1499938964844,300.9659729003906,297.2828063964844,300.9532165527344,300.961669921875,286.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853061150759,2.7534401425555188e-08,0.0011852785246446,-0.0710265412926673,0.0,0.0,0.0,-0.0184627175331115,60.0,25.14527702331543,0.0,-9.579019177863304e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001113084872486,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001172134798252,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,8.65736001287587e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,0.0001172133343061,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0005560052813962,285.1332092285156,294.1499938964844,300.96844482421875,297.2850952148437,300.9533996582031,300.9642333984375,286.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860206723213,2.7617989672990013e-08,0.00118599308189,-0.0712439566850662,0.0,0.0,0.0,-0.0185041539371013,60.0,25.145702362060547,0.0,-9.59057473437497e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0001114360056817,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001173477503471,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,8.667277143104002e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001173476121039,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0005566422478295,285.1377258300781,294.1499938964844,300.9730224609375,297.289306640625,300.95379638671875,300.9691162109375,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873791227117,2.7776817290714465e-08,0.0011873512994498,-0.0716570392251014,0.0,0.0,0.0,-0.0185828935354948,60.0,25.144731521606445,0.0,-9.612549689563821e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
