time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0001114360056817,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0001173477503471,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,8.667277143104002e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.0001173476121039,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0005566422478295,285.1377258300781,294.1499938964844,300.9730224609375,297.289306640625,300.95379638671875,300.9691162109375,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873791227117,2.7776817290714465e-08,0.0011873512994498,-0.0716570392251014,0.0,0.0,0.0,-0.0185828935354948,60.0,25.144731521606445,0.0,-9.612549689563821e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001115546619985,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001174727003672,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,8.676505967741832e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.000117472562124,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0005572350346483,285.1424865722656,294.1499938964844,300.9769592285156,297.2929382324219,300.9542541503906,300.97344970703125,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886426946148,2.7924608403395723e-08,0.0011886147549375,-0.0720413923263549,0.0,0.0,0.0,-0.0186561588197946,60.0,25.140899658203125,0.0,-9.633020425781069e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001115546619985,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001174727003672,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,8.676505967741832e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.000117472562124,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0005572350346483,285.1424865722656,294.1499938964844,300.9769592285156,297.2929382324219,300.9542541503906,300.97344970703125,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886426946148,2.7924608403395723e-08,0.0011886147549375,-0.0720413923263549,0.0,0.0,0.0,-0.0186561588197946,60.0,25.140899658203125,0.0,-9.633020425781069e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001116677376558,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001175917714135,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,8.685300417710096e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001175916404463,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0005577999399974,285.1474304199219,294.1499938964844,300.98016357421875,297.2958679199219,300.9548034667969,300.9771728515625,286.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898468947038,2.8065446855407572e-08,0.0011898188386112,-0.0724076330661773,0.0,0.0,0.0,-0.0187259763479232,60.0,25.134708404541016,0.0,-9.652548271787965e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001116677376558,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001175917714135,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,8.685300417710096e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0001175916404463,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0005577999399974,285.1474304199219,294.1499938964844,300.98016357421875,297.2958679199219,300.9548034667969,300.9771728515625,286.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898468947038,2.8065446855407572e-08,0.0011898188386112,-0.0724076330661773,0.0,0.0,0.0,-0.0187259763479232,60.0,25.134708404541016,0.0,-9.652548271787965e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001117736901505,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001177033409476,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,8.693540439708158e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001177032099803,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0005583292222581,285.152587890625,294.1499938964844,300.982421875,297.2979736328125,300.9553527832031,300.9800720214844,286.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909751920029,2.8197410628649777e-08,0.001190947019495,-0.0727507621049881,0.0,0.0,0.0,-0.0187913961708545,60.0,25.125438690185547,0.0,-9.670863221344916e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001117736901505,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001177033409476,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,8.693540439708158e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001177032099803,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0005583292222581,285.152587890625,294.1499938964844,300.982421875,297.2979736328125,300.9553527832031,300.9800720214844,286.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909751920029,2.8197410628649777e-08,0.001190947019495,-0.0727507621049881,0.0,0.0,0.0,-0.0187913961708545,60.0,25.125438690185547,0.0,-9.670863221344916e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001118242144002,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0001177565427497,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,8.697470184415579e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0001177564117824,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0005585816688835,285.1552124023437,294.1499938964844,300.9831848144531,297.2986755371094,300.9556579589844,300.9811706542969,286.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915130307897,2.8260334516971852e-08,0.0011914847418665,-0.0729143694043159,0.0,0.0,0.0,-0.0188225880265235,60.0,25.11969566345215,0.0,-9.67960218645203e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0001118727959692,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001178077000076,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,8.701248589204624e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0001178075763164,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0005588243366219,285.1579284667969,294.1499938964844,300.983642578125,297.2991027832031,300.9559631347656,300.9820556640625,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920303804799,2.8320839007278664e-08,0.0011920020915567,-0.0730716809630394,0.0,0.0,0.0,-0.0188525822013616,60.0,25.113052368164062,0.0,-9.688009328101545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001119642256526,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001179039827547,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,8.708359382580966e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001179038517875,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.000559281092137,285.1634826660156,294.1499938964844,300.983642578125,297.2991027832031,300.95654296875,300.98297119140625,286.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193004194647,2.8434703480684224e-08,0.0011929756728932,-0.0733677148818969,0.0,0.0,0.0,-0.0189090296626091,60.0,25.096948623657227,0.0,-9.703840930797014e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.0001119642256526,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001179039827547,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,8.708359382580966e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0001179038517875,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.000559281092137,285.1634826660156,294.1499938964844,300.983642578125,297.2991027832031,300.95654296875,300.98297119140625,286.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193004194647,2.8434703480684224e-08,0.0011929756728932,-0.0733677148818969,0.0,0.0,0.0,-0.0189090296626091,60.0,25.096948623657227,0.0,-9.703840930797014e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001120465240092,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,0.000117990632134,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,8.714759314898401e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001179905084427,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0005596922128461,285.1692199707031,294.1499938964844,300.9822998046875,297.2978515625,300.9570617675781,300.98248291015625,286.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938803363591,2.8537183283106063e-08,0.0011938518146052,-0.0736341327428817,0.0,0.0,0.0,-0.0189598333090543,60.0,25.07609939575196,0.0,-9.718100102418249e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001120465240092,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,0.000117990632134,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,8.714759314898401e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001179905084427,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0005596922128461,285.1692199707031,294.1499938964844,300.9822998046875,297.2978515625,300.9570617675781,300.98248291015625,286.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938803363591,2.8537183283106063e-08,0.0011938518146052,-0.0736341327428817,0.0,0.0,0.0,-0.0189598333090543,60.0,25.07609939575196,0.0,-9.718100102418249e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.00011212156096,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001180696490337,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,8.720595360500738e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001180695253424,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005600670701824,285.1751708984375,294.1499938964844,300.9794311523437,297.29522705078125,300.95751953125,300.9808044433594,286.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946794111281,2.8630619652858523e-08,0.0011946507729589,-0.073877029120922,0.0,0.0,0.0,-0.0190061535686254,60.0,25.05129814147949,0.0,-9.731110139910017e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.00011212156096,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.0001180696490337,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,8.720595360500738e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001180695253424,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0005600670701824,285.1751708984375,294.1499938964844,300.9794311523437,297.29522705078125,300.95751953125,300.9808044433594,286.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946794111281,2.8630619652858523e-08,0.0011946507729589,-0.073877029120922,0.0,0.0,0.0,-0.0190061535686254,60.0,25.05129814147949,0.0,-9.731110139910017e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001121856548707,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001181371408165,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,8.725580119062215e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001181370171252,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0005603873287327,285.1813049316406,294.1499938964844,300.9749450683594,297.29107666015625,300.9578857421875,300.9773864746094,286.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953617213293,2.871042426022541e-08,0.0011953329667448,-0.0740844756364822,0.0,0.0,0.0,-0.0190457142889499,60.0,25.02056121826172,0.0,-9.742228712639189e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001121856548707,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001181371408165,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,8.725580119062215e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001181370171252,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0005603873287327,285.1813049316406,294.1499938964844,300.9749450683594,297.29107666015625,300.9578857421875,300.9773864746094,286.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953617213293,2.871042426022541e-08,0.0011953329667448,-0.0740844756364822,0.0,0.0,0.0,-0.0190457142889499,60.0,25.02056121826172,0.0,-9.742228712639189e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0001122153407777,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0001181684056064,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,8.727888780413195e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0001181682819151,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0005605356418527,285.1844482421875,294.1499938964844,300.9720153808594,297.28839111328125,300.9580383300781,300.9751892089844,286.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956774396821,2.8747386693339653e-08,0.0011956486850976,-0.0741805508732795,0.0,0.0,0.0,-0.0190640371292829,60.0,25.00370979309082,0.0,-9.747380858016188e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,0.0001122416651924,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001181961197289,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,8.729935507290065e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,0.0001181959960376,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0005606671329587,285.1876220703125,294.1499938964844,300.9686279296875,297.2852478027344,300.9581298828125,300.9725341796875,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959577677771,2.8780149818885548e-08,0.0011959288967773,-0.0742657110095024,0.0,0.0,0.0,-0.0190802793949842,60.0,24.985132217407227,0.0,-9.751948937264389e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0001122847606893,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001182414998766,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,8.73328754096292e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001182413761853,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0005608824430964,285.19415283203125,294.1499938964844,300.9603576660156,297.27764892578125,300.9581604003906,300.9653625488281,286.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964164441451,2.883378691365124e-08,0.0011963875731453,-0.074405126273632,0.0,0.0,0.0,-0.0191068705171346,60.0,24.94266700744629,0.0,-9.759428820643737e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0001122847606893,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001182414998766,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,8.73328754096292e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001182413761853,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,0.0005608824430964,285.19415283203125,294.1499938964844,300.9603576660156,297.27764892578125,300.9581604003906,300.9653625488281,286.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964164441451,2.883378691365124e-08,0.0011963875731453,-0.074405126273632,0.0,0.0,0.0,-0.0191068705171346,60.0,24.94266700744629,0.0,-9.759428820643737e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0001123195252148,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001182781052193,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,8.73599128681235e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.000118277988804,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0005610561929643,285.2008361816406,294.1499938964844,300.95001220703125,297.2680969238281,300.9580078125,300.95660400390625,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877042979047484e-08,0.0011967576574534,-0.0745175555348396,0.0,0.0,0.0,-0.0191283151507377,60.0,24.89500617980957,0.0,-9.765463460098545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,0.0001123195252148,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001182781052193,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,8.73599128681235e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.000118277988804,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0005610561929643,285.2008361816406,294.1499938964844,300.95001220703125,297.2680969238281,300.9580078125,300.95660400390625,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877042979047484e-08,0.0011967576574534,-0.0745175555348396,0.0,0.0,0.0,-0.0191283151507377,60.0,24.89500617980957,0.0,-9.765463460098545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001123435431509,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.000118303389172,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,8.73785829753615e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001183032727567,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005611761589534,285.20770263671875,294.1499938964844,300.9363098144531,297.2593994140625,300.9576110839844,300.9451904296875,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906898208447284e-08,0.0011970126070082,-0.0745951533317565,0.0,0.0,0.0,-0.0191431138664484,60.0,24.843149185180664,0.0,-9.769630082701044e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001123435431509,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.000118303389172,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,8.73785829753615e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001183032727567,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005611761589534,285.20770263671875,294.1499938964844,300.9363098144531,297.2593994140625,300.9576110839844,300.9451904296875,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906898208447284e-08,0.0011970126070082,-0.0745951533317565,0.0,0.0,0.0,-0.0191431138664484,60.0,24.843149185180664,0.0,-9.769630082701044e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001123626061598,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001183234635391,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,8.73934113769792e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001183233543997,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.000561271503102,285.2147521972656,294.1499938964844,300.9183044433594,297.2543334960937,300.9567565917969,300.9296569824219,286.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972442734986,2.8930593032328044e-08,0.0011972152860835,-0.0746567398309707,0.0,0.0,0.0,-0.0191548615694046,60.0,24.79518699645996,0.0,-9.772936948593269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001123626061598,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001183234635391,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,8.73934113769792e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001183233543997,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.000561271503102,285.2147521972656,294.1499938964844,300.9183044433594,297.2543334960937,300.9567565917969,300.9296569824219,286.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972442734986,2.8930593032328044e-08,0.0011972152860835,-0.0746567398309707,0.0,0.0,0.0,-0.0191548615694046,60.0,24.79518699645996,0.0,-9.772936948593269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001123709589592,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001183322601718,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,8.739990880712867e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001183321510325,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0005613132379949,285.2183532714844,294.1499938964844,300.90777587890625,297.2530822753906,300.95623779296875,300.9208679199219,286.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973328655585,2.8940968732626974e-08,0.0011973038781434,-0.074683703482151,0.0,0.0,0.0,-0.0191600043326616,60.0,24.772676467895508,0.0,-9.774385034688748e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0001123777838074,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.000118339441542,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,8.74052057042718e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001183393251267,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0005613472894765,285.22198486328125,294.1499938964844,300.89630126953125,297.2525939941406,300.95556640625,300.9110107421875,286.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974052758887,2.8949433072966732e-08,0.0011973762884736,-0.0747057050466537,0.0,0.0,0.0,-0.0191642008721828,60.0,24.751697540283203,0.0,-9.775567377801053e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001123880138038,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001183502099593,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,8.74131583259441e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001183501008199,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0005613984540104,285.2293701171875,294.1499938964844,300.87060546875,297.2538146972656,300.9538879394531,300.8882751464844,286.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975137749686,2.896211448444319e-08,0.0011974847875535,-0.0747386664152145,0.0,0.0,0.0,-0.0191704872995615,60.0,24.71480941772461,0.0,-9.777337339755833e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001123880138038,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001183502099593,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,8.74131583259441e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001183501008199,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0005613984540104,285.2293701171875,294.1499938964844,300.87060546875,297.2538146972656,300.9538879394531,300.8882751464844,286.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975137749686,2.896211448444319e-08,0.0011974847875535,-0.0747386664152145,0.0,0.0,0.0,-0.0191704872995615,60.0,24.71480941772461,0.0,-9.777337339755833e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001123944457503,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001183569765998,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,8.741815690882504e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001183568674605,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0005614306428469,285.2369384765625,294.1499938964844,300.8414611816406,297.2577514648437,300.9516296386719,300.86187744140625,286.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975817615166,2.8970063681299507e-08,0.0011975527741014,-0.0747593268752098,0.0,0.0,0.0,-0.0191744267940521,60.0,24.684171676635746,0.0,-9.778447207509089e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001123944457503,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001183569765998,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,8.741815690882504e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001183568674605,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0005614306428469,285.2369384765625,294.1499938964844,300.8414611816406,297.2577514648437,300.9516296386719,300.86187744140625,286.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975817615166,2.8970063681299507e-08,0.0011975527741014,-0.0747593268752098,0.0,0.0,0.0,-0.0191744267940521,60.0,24.684171676635746,0.0,-9.778447207509089e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.00011239725427,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001183599379146,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,8.74203396961093e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001183598287752,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0005614447291009,285.2446594238281,294.1499938964844,300.8092041015625,297.2640991210937,300.94873046875,300.8321533203125,286.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.65916633605957,0.0,-9.778927534398465e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.00011239725427,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001183599379146,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,8.74203396961093e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001183598287752,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,0.0005614447291009,285.2446594238281,294.1499938964844,300.8092041015625,297.2640991210937,300.94873046875,300.8321533203125,286.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.65916633605957,0.0,-9.778927534398465e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001123968540923,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001183595086331,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,8.742002682993189e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001183594067697,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0005614427500404,285.2525634765625,294.1499938964844,300.77410888671875,297.27252197265625,300.9451904296875,300.79931640625,286.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972937826665657e-08,0.0011975773377344,-0.0747667923569679,0.0,0.0,0.0,-0.0191758517175912,60.0,24.63925552368164,0.0,-9.778848664154793e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001123968540923,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0001183595086331,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,8.742002682993189e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001183594067697,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0005614427500404,285.2525634765625,294.1499938964844,300.77410888671875,297.27252197265625,300.9451904296875,300.79931640625,286.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972937826665657e-08,0.0011975773377344,-0.0747667923569679,0.0,0.0,0.0,-0.0191758517175912,60.0,24.63925552368164,0.0,-9.778848664154793e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001123956171795,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0001183582135126,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,8.741906640352681e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0001183581043733,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0005614365800283,285.2565612792969,294.1499938964844,300.75555419921875,297.27740478515625,300.9431457519531,300.7818908691406,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975928209722,2.8971369303576463e-08,0.001197563833557,-0.0747627168893814,0.0,0.0,0.0,-0.019175074994564,60.0,24.631011962890625,0.0,-9.77862981699218e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,0.0001123936599469,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001183561398647,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,8.741753845242783e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001183560380013,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0005614268011413,285.2605895996094,294.1499938964844,300.7364501953125,297.28271484375,300.9409484863281,300.7637939453125,286.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975716333836,2.8968889509428664e-08,0.0011975426459684,-0.074756272137165,0.0,0.0,0.0,-0.0191738456487655,60.0,24.623783111572266,0.0,-9.778283072137128e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
