time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000112387802801,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001183499771286,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,8.741298370296136e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001183498752652,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0005613976391032,285.2688293457031,294.1499938964844,300.696533203125,297.2943725585937,300.9359436035156,300.7257080078125,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961535392113563e-08,0.00119747989811,-0.0747371613979339,0.0,0.0,0.0,-0.0191702004522085,60.0,24.61222648620605,0.0,-9.777256337883956e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,0.000112387802801,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001183499771286,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,8.741298370296136e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0001183498752652,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0005613976391032,285.2688293457031,294.1499938964844,300.696533203125,297.2943725585937,300.9359436035156,300.7257080078125,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961535392113563e-08,0.00119747989811,-0.0747371613979339,0.0,0.0,0.0,-0.0191702004522085,60.0,24.61222648620605,0.0,-9.777256337883956e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.000112379908387,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001183416534331,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,8.740683551877737e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001183415515697,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0005613582325167,285.2771911621094,294.1499938964844,300.6546325683594,297.3072204589844,300.93017578125,300.6854553222656,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951632202733893e-08,0.0011973951477557,-0.0747114196419715,0.0,0.0,0.0,-0.0191652905195951,60.0,24.603984832763672,0.0,-9.775873621720168e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.000112379908387,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001183416534331,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,8.740683551877737e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001183415515697,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0005613582325167,285.2771911621094,294.1499938964844,300.6546325683594,297.3072204589844,300.93017578125,300.6854553222656,286.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951632202733893e-08,0.0011973951477557,-0.0747114196419715,0.0,0.0,0.0,-0.0191652905195951,60.0,24.603984832763672,0.0,-9.775873621720168e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0001123701731557,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001183314016088,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,8.7399261246901e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001183312997454,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0005613096291199,285.28570556640625,294.1499938964844,300.6110534667969,297.3209533691406,300.9236145019531,300.643310546875,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.598312377929688,0.0,-9.77417187186802e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,0.0001123701731557,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0001183314016088,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,8.7399261246901e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001183312997454,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0005613096291199,285.28570556640625,294.1499938964844,300.6110534667969,297.3209533691406,300.9236145019531,300.643310546875,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.598312377929688,0.0,-9.77417187186802e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001123589972849,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001183196291094,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,8.739056647755206e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.000118319534522,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005612538661807,285.2944030761719,294.1499938964844,300.56610107421875,297.3352966308594,300.9162292480469,300.5995788574219,286.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.59463691711425,0.0,-9.772219300430153e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001123589972849,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001183196291094,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,8.739056647755206e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.000118319534522,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0005612538661807,285.2944030761719,294.1499938964844,300.56610107421875,297.3352966308594,300.9162292480469,300.5995788574219,286.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.59463691711425,0.0,-9.772219300430153e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001123529873439,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001183132990263,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,8.738588803680614e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001183132044388,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0005612238310277,285.2987976074219,294.1499938964844,300.5431823730469,297.34259033203125,300.9122619628906,300.57720947265625,286.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971360072493,2.8917931160776792e-08,0.0011971071362495,-0.0746238306164741,0.0,0.0,0.0,-0.0191485844552516,60.0,24.59338760375977,0.0,-9.771169828809437e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001123467300203,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001183067070087,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,8.738102042116225e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001183066124212,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0005611925735138,285.30322265625,294.1499938964844,300.5200500488281,297.3499450683594,300.9080810546875,300.5545349121094,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.8910102756185552e-08,0.0011970401974394,-0.0746034830808639,0.0,0.0,0.0,-0.0191447027027606,60.0,24.592344284057617,0.0,-9.770077014081836e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001123337060562,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001182929918286,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,8.737088501220569e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0001182928899652,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0005611275555565,285.31219482421875,294.1499938964844,300.4731750488281,297.3646240234375,300.8990783691406,300.5084228515625,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.59067726135254,0.0,-9.767803987870138e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001123337060562,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001182929918286,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,8.737088501220569e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,0.0001182928899652,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0005611275555565,285.31219482421875,294.1499938964844,300.4731750488281,297.3646240234375,300.8990783691406,300.5084228515625,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969008482992,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.59067726135254,0.0,-9.767803987870138e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001123203037423,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001182788764708,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,8.736045856494457e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001182787818834,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0005610606749542,285.3213195800781,294.1499938964844,300.42578125,297.37908935546875,300.8892822265625,300.46160888671875,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.887705541354537e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.58929443359375,0.0,-9.765465591726753e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001123203037423,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001182788764708,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,8.736045856494457e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0001182787818834,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.0005610606749542,285.3213195800781,294.1499938964844,300.42578125,297.37908935546875,300.8892822265625,300.46160888671875,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.887705541354537e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.58929443359375,0.0,-9.765465591726753e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001123068650485,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001182647247333,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,8.735000301385298e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001182646301458,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0005609936197288,285.3305969238281,294.1499938964844,300.378173828125,297.3930969238281,300.8786926269531,300.4143371582031,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.886025640691514e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.58739471435547,0.0,-9.76312151124148e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.0001123068650485,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001182647247333,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,8.735000301385298e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001182646301458,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0005609936197288,285.3305969238281,294.1499938964844,300.378173828125,297.3930969238281,300.8786926269531,300.4143371582031,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.886025640691514e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.58739471435547,0.0,-9.76312151124148e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001122937683248,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001182509222417,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,8.733980939723551e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001182508349302,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0005609281943179,285.3399963378906,294.1499938964844,300.3305969238281,297.4063720703125,300.8673095703125,300.3669128417969,286.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.5844669342041,0.0,-9.760836405803277e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001122937683248,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001182509222417,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,8.733980939723551e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001182508349302,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,0.0005609281943179,285.3399963378906,294.1499938964844,300.3305969238281,297.4063720703125,300.8673095703125,300.3669128417969,286.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.5844669342041,0.0,-9.760836405803277e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.000112287394586,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,0.0001182442138087,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,8.733485447010025e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001182441264973,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0005608964129351,285.3447265625,294.1499938964844,300.30694580078125,297.4126892089844,300.8613586425781,300.3432006835937,286.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.883591143643116e-08,0.0011964058503508,-0.0744106471538543,0.0,0.0,0.0,-0.0191079229116439,60.0,24.582544326782227,0.0,-9.759725116964549e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001122812900575,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0001182377891382,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,8.73301105457358e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0001182377018267,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0005608659121207,285.3495178222656,294.1499938964844,300.28338623046875,297.418701171875,300.855224609375,300.3195495605469,286.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.8828278431092258e-08,0.0011963406577706,-0.0743908062577247,0.0,0.0,0.0,-0.0191041398793458,60.0,24.580076217651367,0.0,-9.758660723946377e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.000112270048703,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0001182259438792,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,8.732135756872594e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001182258565677,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0005608097999356,285.35919189453125,294.1499938964844,300.2368469238281,297.4298400878906,300.8423767089844,300.272705078125,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814211461281047e-08,0.0011962204007431,-0.0743542462587356,0.0,0.0,0.0,-0.0190971661359071,60.0,24.5732479095459,0.0,-9.756698915452945e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.000112270048703,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0001182259438792,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,8.732135756872594e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001182258565677,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0005608097999356,285.35919189453125,294.1499938964844,300.2368469238281,297.4298400878906,300.8423767089844,300.272705078125,286.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814211461281047e-08,0.0011962204007431,-0.0743542462587356,0.0,0.0,0.0,-0.0190971661359071,60.0,24.5732479095459,0.0,-9.756698915452945e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001122601097449,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001182154737762,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,8.731362322578207e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0001182153864647,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0005607602070085,285.3689880371094,294.1499938964844,300.1911926269531,297.4395751953125,300.8288269042969,300.2265319824219,286.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801771634334727e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.56397247314453,0.0,-9.75496377009222e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001122601097449,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001182154737762,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,8.731362322578207e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31671142578125,0.0,0.0,0.0001182153864647,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0005607602070085,285.3689880371094,294.1499938964844,300.1911926269531,297.4395751953125,300.8288269042969,300.2265319824219,286.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801771634334727e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.56397247314453,0.0,-9.75496377009222e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.000112252026156,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001182069609058,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,8.730733679840341e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001182068808702,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0005607198690995,285.3789367675781,294.1499938964844,300.14678955078125,297.4476928710937,300.8146667480469,300.1813659667969,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.551433563232425,0.0,-9.753551921676262e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.000112252026156,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001182069609058,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,8.730733679840341e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001182068808702,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0005607198690995,285.3789367675781,294.1499938964844,300.14678955078125,297.4476928710937,300.8146667480469,300.1813659667969,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.551433563232425,0.0,-9.753551921676262e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001122461108025,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0001182007254101,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,8.730273111723363e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001182006453745,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0005606902996078,285.3890075683594,294.1499938964844,300.1038818359375,297.4539794921875,300.7998962402344,300.1374816894531,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.019082298502326,60.0,24.53523826599121,0.0,-9.75251666091026e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001122461108025,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0001182007254101,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,8.730273111723363e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001182006453745,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0005606902996078,285.3890075683594,294.1499938964844,300.1038818359375,297.4539794921875,300.7998962402344,300.1374816894531,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.019082298502326,60.0,24.53523826599121,0.0,-9.75251666091026e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001122440080507,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.000118198513519,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,8.730109402677044e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001181984262075,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0005606798222288,285.3940734863281,294.1499938964844,300.0830993652344,297.45635986328125,300.7922668457031,300.1160583496094,286.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959701078012,2.8781576233427586e-08,0.0011959413532167,-0.0742694213986396,0.0,0.0,0.0,-0.0190809872001409,60.0,24.52569580078125,0.0,-9.752147178687665e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001122426547226,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0001181970874313,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,8.730003901291639e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,0.0001181970073957,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0005606730701401,285.3992004394531,294.1499938964844,300.06280517578125,297.4582214355469,300.7845458984375,300.0950927734375,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195955555886,2.8779865601791244e-08,0.0011959266848862,-0.0742649734020233,0.0,0.0,0.0,-0.019080139696598,60.0,24.51498985290528,0.0,-9.751909146871185e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0001122423418564,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001181967527372,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,8.72997916303575e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001181966727017,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0005606715567409,285.4095153808594,294.1499938964844,300.0238037109375,297.4602355957031,300.7686767578125,300.0546875,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.8779425065295072e-08,0.0011959229595959,-0.0742638260126113,0.0,0.0,0.0,-0.0190799217671155,60.0,24.48981475830078,0.0,-9.751847329653176e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0001122423418564,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001181967527372,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,8.72997916303575e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.0001181966727017,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0005606715567409,285.4095153808594,294.1499938964844,300.0238037109375,297.4602355957031,300.7686767578125,300.0546875,286.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.8779425065295072e-08,0.0011959229595959,-0.0742638260126113,0.0,0.0,0.0,-0.0190799217671155,60.0,24.48981475830078,0.0,-9.751847329653176e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001122455723816,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001182001506094,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,8.73023018357344e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0001182000705739,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005606877384707,285.41998291015625,294.1499938964844,299.9871826171875,297.4598083496094,300.7523498535156,300.0167541503906,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959857074543,2.8783400551901653e-08,0.0011959568364545,-0.0742741599678993,0.0,0.0,0.0,-0.0190818924456834,60.0,24.45897102355957,0.0,-9.752401552987069e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001122455723816,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001182001506094,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,8.73023018357344e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0001182000705739,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,0.0005606877384707,285.41998291015625,294.1499938964844,299.9871826171875,297.4598083496094,300.7523498535156,300.0167541503906,286.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959857074543,2.8783400551901653e-08,0.0011959568364545,-0.0742741599678993,0.0,0.0,0.0,-0.0190818924456834,60.0,24.45897102355957,0.0,-9.752401552987069e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0001122517205658,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001182066262117,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,8.730708213988692e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001182065461762,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0005607184721156,285.4305419921875,294.1499938964844,299.9532470703125,297.45672607421875,300.7356872558594,299.9808349609375,286.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791017570029e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,-0.0190856680274009,60.0,24.42351722717285,0.0,-9.75346381437703e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0001122517205658,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0001182066262117,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,8.730708213988692e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001182065461762,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0005607184721156,285.4305419921875,294.1499938964844,299.9532470703125,297.45672607421875,300.7356872558594,299.9808349609375,286.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.8791017570029e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,-0.0190856680274009,60.0,24.42351722717285,0.0,-9.75346381437703e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.000112262503535,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001182179767056,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,8.731546404305845e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001182178966701,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0005607723724097,285.4412536621094,294.1499938964844,299.9222412109375,297.4508361816406,300.7186889648437,299.9478759765625,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961652198806,2.880440597152756e-08,0.0011961364652961,-0.0743287578225135,0.0,0.0,0.0,-0.0190923046320676,60.0,24.381336212158203,0.0,-9.755331120686608e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.000112262503535,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,0.0001182179767056,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,8.731546404305845e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0001182178966701,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0005607723724097,285.4412536621094,294.1499938964844,299.9222412109375,297.4508361816406,300.7186889648437,299.9478759765625,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961652198806,2.880440597152756e-08,0.0011961364652961,-0.0743287578225135,0.0,0.0,0.0,-0.0190923046320676,60.0,24.381336212158203,0.0,-9.755331120686608e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001122689936892,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001182248161057,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,8.73205135576427e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001182247360702,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0005608047940768,285.4466247558594,294.1499938964844,299.907958984375,297.44677734375,300.7101135253906,299.9322814941406,286.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962343705818,2.881247240793528e-08,0.0011962054995819,-0.0743497237563133,0.0,0.0,0.0,-0.019096303731203,60.0,24.358407974243164,0.0,-9.756455909837316e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
