time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,0.000112276917207,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001182331543532,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,8.732667629374191e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,0.0001182330815936,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0005608444334939,285.4520568847656,294.1499938964844,299.89453125,297.4419250488281,300.70147705078125,299.91754150390625,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963185388594,2.8822325859323428e-08,0.0011962896678596,-0.0743753388524055,0.0,0.0,0.0,-0.0191011875867843,60.0,24.33356666564941,0.0,-9.757830099488276e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0001122954199672,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0001182526320917,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,8.734106086194515e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001182525593321,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0005609368672594,285.4629821777344,294.1499938964844,299.870361328125,297.42974853515625,300.68408203125,299.89111328125,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196515164338,2.88453314567505e-08,0.0011964862933382,-0.0744351297616958,0.0,0.0,0.0,-0.0191125925630331,60.0,24.277721405029297,0.0,-9.761039621025702e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0001122954199672,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0001182526320917,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,8.734106086194515e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001182525593321,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0005609368672594,285.4629821777344,294.1499938964844,299.870361328125,297.42974853515625,300.68408203125,299.89111328125,286.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196515164338,2.88453314567505e-08,0.0011964862933382,-0.0744351297616958,0.0,0.0,0.0,-0.0191125925630331,60.0,24.277721405029297,0.0,-9.761039621025702e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.000112317939056,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001182763517135,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,8.735857409192249e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.000118276271678,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0005610493826679,285.4740295410156,294.1499938964844,299.8500061035156,297.4141540527344,300.6666564941406,299.8677673339844,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967548634856,2.8873353485892053e-08,0.0011967259924858,-0.0745079666376113,0.0,0.0,0.0,-0.019126484170556,60.0,24.215669631958008,0.0,-9.764949027157854e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.000112317939056,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0001182763517135,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,8.735857409192249e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.000118276271678,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0005610493826679,285.4740295410156,294.1499938964844,299.8500061035156,297.4141540527344,300.6666564941406,299.8677673339844,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967548634856,2.8873353485892053e-08,0.0011967259924858,-0.0745079666376113,0.0,0.0,0.0,-0.019126484170556,60.0,24.215669631958008,0.0,-9.764949027157854e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001123359106713,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0001182952764793,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,8.737255120649934e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001182951964437,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0005611391970887,285.48516845703125,294.1499938964844,299.8334655761719,297.3971862792969,300.6492004394531,299.8480224609375,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969462502747,2.8895705384002213e-08,0.0011969173792749,-0.0745660662651062,0.0,0.0,0.0,-0.0191375669091939,60.0,24.14674186706543,0.0,-9.768067599225105e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001123359106713,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0001182952764793,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,8.737255120649934e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001182951964437,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0005611391970887,285.48516845703125,294.1499938964844,299.8334655761719,297.3971862792969,300.6492004394531,299.8480224609375,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969462502747,2.8895705384002213e-08,0.0011969173792749,-0.0745660662651062,0.0,0.0,0.0,-0.0191375669091939,60.0,24.14674186706543,0.0,-9.768067599225105e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0001123306064982,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001182896885438,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,8.73684257385321e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0001182896157843,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000561112712603,285.4964294433594,294.1499938964844,299.8203430175781,297.3810119628906,300.6318359375,299.832275390625,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196889206767,2.8889051151281826e-08,0.0011968603357672,-0.0745487660169601,0.0,0.0,0.0,-0.0191342681646347,60.0,24.07359504699707,0.0,-9.767139630412205e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0001123306064982,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001182896885438,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,8.73684257385321e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0001182896157843,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000561112712603,285.4964294433594,294.1499938964844,299.8203430175781,297.3810119628906,300.6318359375,299.832275390625,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196889206767,2.8889051151281826e-08,0.0011968603357672,-0.0745487660169601,0.0,0.0,0.0,-0.0191342681646347,60.0,24.07359504699707,0.0,-9.767139630412205e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,0.0001123207111959,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0001182792620966,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,8.736072049941868e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,0.000118279189337,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0005610632942989,285.5021057128906,294.1499938964844,299.81500244140625,297.3731689453125,300.6231994628906,299.8256225585937,286.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967831524088,2.8876693036750112e-08,0.001196754281409,-0.0745166465640068,0.0,0.0,0.0,-0.0191281400620937,60.0,24.035886764526367,0.0,-9.765415143192513e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001123056936194,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0001182634441647,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,8.734904258744791e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001182633786811,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.000560988264624,285.5077819824219,294.1499938964844,299.8103942871094,297.36553955078125,300.6146240234375,299.81982421875,286.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966230813413,2.88579595775218e-08,0.0011965942103415,-0.0744679570198059,0.0,0.0,0.0,-0.0191188529133796,60.0,23.997501373291016,0.0,-9.762801056467653e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001122611865866,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001182165724458,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,8.731442358111963e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001182164996862,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,0.000560765969567,285.5192565917969,294.1499938964844,299.80340576171875,297.3507080078125,300.5976257324219,299.8104553222656,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961489217355,2.8802448426290546e-08,0.0011961200507357,-0.0743236690759658,0.0,0.0,0.0,-0.01909133605659,60.0,23.91888999938965,0.0,-9.755058272276076e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0001122611865866,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001182165724458,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,8.731442358111963e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001182164996862,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,0.000560765969567,285.5192565917969,294.1499938964844,299.80340576171875,297.3507080078125,300.5976257324219,299.8104553222656,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961489217355,2.8802448426290546e-08,0.0011961200507357,-0.0743236690759658,0.0,0.0,0.0,-0.01909133605659,60.0,23.91888999938965,0.0,-9.755058272276076e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0001121990062529,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001181510961032,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,8.726606029085815e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001181510306196,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.000560455431696,285.53082275390625,294.1499938964844,299.799072265625,297.33648681640625,300.5809020996094,299.803955078125,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954860528931,2.87249228847486e-08,0.0011954574147239,-0.0741221606731414,0.0,0.0,0.0,-0.0190529059618711,60.0,23.83803367614746,0.0,-9.744249496179692e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0001121990062529,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001181510961032,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,8.726606029085815e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.0001181510306196,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.000560455431696,285.53082275390625,294.1499938964844,299.799072265625,297.33648681640625,300.5809020996094,299.803955078125,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954860528931,2.87249228847486e-08,0.0011954574147239,-0.0741221606731414,0.0,0.0,0.0,-0.0190529059618711,60.0,23.83803367614746,0.0,-9.744249496179692e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001121598252211,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0001181098341476,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,8.723558130441234e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.000118109761388,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.00056025973754,285.5368957519531,294.1499938964844,299.7978210449219,297.32928466796875,300.57232666015625,299.8016357421875,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950681218877,2.8676069518951408e-08,0.0011950394837185,-0.0739951729774475,0.0,0.0,0.0,-0.0190286859869956,60.0,23.795116424560547,0.0,-9.737441786228376e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001121195673476,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,0.0001180674371425,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,8.720426558284089e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0001180673716589,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,0.0005600586300715,285.54248046875,294.1499938964844,299.7972106933594,297.3227844238281,300.5644836425781,299.8000793457031,287.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946392478421,2.8625880332811e-08,0.0011946107260882,-0.0738647058606147,0.0,0.0,0.0,-0.0190038066357374,60.0,23.75498580932617,0.0,-9.730450045708497e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001120243905461,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001179672108264,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,8.713023999007419e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0001179671453428,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0005595832481049,285.55426025390625,294.1499938964844,299.7975158691406,297.3095397949219,300.5484313964844,299.798583984375,287.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193624921143,2.8507232130436932e-08,0.0011935963993892,-0.0735562741756439,0.0,0.0,0.0,-0.018944988027215,60.0,23.66991233825684,0.0,-9.713931348187545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001120243905461,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001179672108264,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,8.713023999007419e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0001179671453428,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0005595832481049,285.55426025390625,294.1499938964844,299.7975158691406,297.3095397949219,300.5484313964844,299.798583984375,287.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193624921143,2.8507232130436932e-08,0.0011935963993892,-0.0735562741756439,0.0,0.0,0.0,-0.018944988027215,60.0,23.66991233825684,0.0,-9.713931348187545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,0.0001119711596402,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.000117911156849,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,8.708883979124948e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001179110913653,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0005593173555098,285.5601501464844,294.1499938964844,299.7984313964844,297.30303955078125,300.5405578613281,299.7987060546875,287.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930572800338,2.8440874544344297e-08,0.0011930288746953,-0.0733837559819221,0.0,0.0,0.0,-0.0189120918512344,60.0,23.626632690429688,0.0,-9.704699266421812e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001119144508265,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001178514357889,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,8.704472566023469e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001178513703052,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0005590340588241,285.56610107421875,294.1499938964844,299.7998046875,297.2966613769531,300.53277587890625,299.7992858886719,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924528516829,2.8370182647563524e-08,0.0011924244463443,-0.0731999725103378,0.0,0.0,0.0,-0.0188770461827516,60.0,23.5828800201416,0.0,-9.694868197129837e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001117912761401,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001177217272925,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,8.694892312632874e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001177216618089,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0005584188620559,285.5780029296875,294.1499938964844,299.8038024902344,297.2841186523437,300.5175476074219,299.8017883300781,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911405017599,2.8216648573220482e-08,0.0011911122128367,-0.0728007853031158,0.0,0.0,0.0,-0.0188009366393089,60.0,23.49403381347656,0.0,-9.673534862031374e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001117912761401,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001177217272925,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,8.694892312632874e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001177216618089,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0005584188620559,285.5780029296875,294.1499938964844,299.8038024902344,297.2841186523437,300.5175476074219,299.8017883300781,287.0657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911405017599,2.8216648573220482e-08,0.0011911122128367,-0.0728007853031158,0.0,0.0,0.0,-0.0188009366393089,60.0,23.49403381347656,0.0,-9.673534862031374e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001116556959459,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001175789584522,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,8.684347267262638e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.0001175788929685,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0005577416159212,285.59002685546875,294.1499938964844,299.80926513671875,297.2718505859375,300.5027770996094,299.8059387207031,287.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896955547854,2.80476530889473e-08,0.0011896674986928,-0.0723613575100898,0.0,0.0,0.0,-0.0187171604484319,60.0,23.40342140197754,0.0,-9.650079846323933e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001116556959459,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0001175789584522,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,8.684347267262638e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,0.0001175788929685,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0005577416159212,285.59002685546875,294.1499938964844,299.80926513671875,297.2718505859375,300.5027770996094,299.8059387207031,287.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896955547854,2.80476530889473e-08,0.0011896674986928,-0.0723613575100898,0.0,0.0,0.0,-0.0187171604484319,60.0,23.40342140197754,0.0,-9.650079846323933e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001115093982662,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001174248900497,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,8.672967669554055e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0001174248245661,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0005570108187384,285.60211181640625,294.1499938964844,299.8159484863281,297.259765625,300.48846435546875,299.8114929199219,287.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881364043802,2.7865295848528152e-08,0.0011881085811182,-0.0718871429562568,0.0,0.0,0.0,-0.0186267588287591,60.0,23.311199188232425,0.0,-9.624802288499269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001115093982662,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001174248900497,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,8.672967669554055e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0001174248245661,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0005570108187384,285.60211181640625,294.1499938964844,299.8159484863281,297.259765625,300.48846435546875,299.8114929199219,287.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881364043802,2.7865295848528152e-08,0.0011881085811182,-0.0718871429562568,0.0,0.0,0.0,-0.0186267588287591,60.0,23.311199188232425,0.0,-9.624802288499269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001113535254262,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001172607444459,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,8.660844468977302e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001172606862382,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0005562322330661,285.6142578125,294.1499938964844,299.8236083984375,297.247802734375,300.4746398925781,299.8182067871094,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671013924646104e-08,0.0011864475673064,-0.0713818669319152,0.0,0.0,0.0,-0.0185304470360279,60.0,23.217437744140625,0.0,-9.597907535408012e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001113535254262,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001172607444459,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,8.660844468977302e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001172606862382,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0005562322330661,285.6142578125,294.1499938964844,299.8236083984375,297.247802734375,300.4746398925781,299.8182067871094,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671013924646104e-08,0.0011864475673064,-0.0713818669319152,0.0,0.0,0.0,-0.0185304470360279,60.0,23.217437744140625,0.0,-9.597907535408012e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0001112723984988,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,0.0001171753174276,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,8.654534030938521e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0001171752519439,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0005558270495384,285.620361328125,294.1499938964844,299.8277282714844,297.2418518066406,300.4679260253906,299.82196044921875,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856105411425,2.7569896587920084e-08,0.0011855829507112,-0.0711188688874244,0.0,0.0,0.0,-0.0184803195297718,60.0,23.17001914978028,0.0,-9.583925475453725e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001111895689973,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001170880932477,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,8.648091898066923e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0001170880277641,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.000555413251277,285.6264953613281,294.1499938964844,299.8320007324219,297.23590087890625,300.4613037109375,299.82586669921875,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847277637571,2.746665650477098e-08,0.0011847002897411,-0.0708503276109695,0.0,0.0,0.0,-0.0184291396290063,60.0,23.12227439880371,0.0,-9.56965990894787e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001110238808905,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001169136157841,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,8.635205449536443e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001169135575764,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0005545856547541,285.6387939453125,294.1499938964844,299.84088134765625,297.2239990234375,300.44842529296875,299.8341369628906,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829623254016,2.7260149693120184e-08,0.0011829350842162,-0.0703131407499313,0.0,0.0,0.0,-0.0183267686516046,60.0,23.026405334472656,0.0,-9.541156487102853e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.0001110238808905,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001169136157841,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,8.635205449536443e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001169135575764,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0005545856547541,285.6387939453125,294.1499938964844,299.84088134765625,297.2239990234375,300.44842529296875,299.8341369628906,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829623254016,2.7260149693120184e-08,0.0011829350842162,-0.0703131407499313,0.0,0.0,0.0,-0.0183267686516046,60.0,23.026405334472656,0.0,-9.541156487102853e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0001108616925193,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001167428199551,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,8.62258966662921e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0001167427544714,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0005537755205295,285.6511535644531,294.1499938964844,299.8500061035156,297.2120056152344,300.4360046386719,299.84283447265625,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812333250418,2.7057994955725924e-08,0.0011812063166871,-0.0697872191667556,0.0,0.0,0.0,-0.0182265490293502,60.0,22.930194854736328,0.0,-9.513295395890965e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,0.0001108616925193,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.0001167428199551,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,8.62258966662921e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0001167427544714,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0005537755205295,285.6511535644531,294.1499938964844,299.8500061035156,297.2120056152344,300.4360046386719,299.84283447265625,287.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812333250418,2.7057994955725924e-08,0.0011812063166871,-0.0697872191667556,0.0,0.0,0.0,-0.0182265490293502,60.0,22.930194854736328,0.0,-9.513295395890965e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0001107831121771,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001166600704891,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,8.616478589829057e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0001166600122814,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.000553383026272,285.6585998535156,294.1499938964844,299.8554992675781,297.20477294921875,300.42877197265625,299.84820556640625,287.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803962988778,2.6960055521385584e-08,0.0011803692905232,-0.0695323944091796,0.0,0.0,0.0,-0.0181779991835355,60.0,22.87419891357422,0.0,-9.499811426394444e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001107323769247,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001166066431323,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,8.612532110419124e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001166065849247,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0005531295901164,285.6636047363281,294.1499938964844,299.859130859375,297.1999206542969,300.424072265625,299.8517150878906,287.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798556661233,2.689681899425977e-08,0.0011798287741839,-0.0693678632378578,0.0,0.0,0.0,-0.018146650865674,60.0,22.83724975585937,0.0,-9.491110830595065e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0001106167037505,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.00011648482905,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,8.603534661233425e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001164847708423,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0005525518208742,285.6761169433594,294.1499938964844,299.8680114746094,297.1876220703125,300.41259765625,299.860595703125,287.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786228278651,2.6752628556891977e-08,0.0011785960523411,-0.0689926743507385,0.0,0.0,0.0,-0.0180751718580722,60.0,22.7469539642334,0.0,-9.47128597772462e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0001106167037505,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.00011648482905,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655212402344,0.0,0.0,8.603534661233425e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001164847708423,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0005525518208742,285.6761169433594,294.1499938964844,299.8680114746094,297.1876220703125,300.41259765625,299.860595703125,287.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786228278651,2.6752628556891977e-08,0.0011785960523411,-0.0689926743507385,0.0,0.0,0.0,-0.0180751718580722,60.0,22.7469539642334,0.0,-9.47128597772462e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
