time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001105598857975,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704650878906,0.0,0.0,0.0001164249988505,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,8.599115972174332e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001164249406429,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0005522680003196,285.6824035644531,294.1499938964844,299.8722839355469,297.181396484375,300.4070129394531,299.8649597167969,287.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780170025303,2.6681812315132447e-08,0.0011779903434216,-0.0688083916902542,0.0,0.0,0.0,-0.0180400628596544,60.0,22.702253341674805,0.0,-9.461557226586592e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.000110501430754,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001163634369731,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,8.594569226261228e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754699707031,0.0,0.0,0.0001163633860414,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0005519760306924,285.6886901855469,294.1499938964844,299.8764038085937,297.17510986328125,300.40155029296875,299.86920166015625,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773940641433,2.6608949710293928e-08,0.0011773675214499,-0.0686187818646431,0.0,0.0,0.0,-0.0180039443075656,60.0,22.65747261047364,0.0,-9.451552074324354e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001103778704418,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001162333210231,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,8.584958413848653e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001162332700914,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0005513588548637,285.7013244628906,294.1499938964844,299.8840637207031,297.1622619628906,300.390869140625,299.87725830078125,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760775232687,2.6454943125031605e-08,0.0011760510969907,-0.0682179853320121,0.0,0.0,0.0,-0.017927598208189,60.0,22.566978454589844,0.0,-9.430422664991057e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001103778704418,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001162333210231,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,8.584958413848653e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001162332700914,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,0.0005513588548637,285.7013244628906,294.1499938964844,299.8840637207031,297.1622619628906,300.390869140625,299.87725830078125,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760775232687,2.6454943125031605e-08,0.0011760510969907,-0.0682179853320121,0.0,0.0,0.0,-0.017927598208189,60.0,22.566978454589844,0.0,-9.430422664991057e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001102423484553,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001160906103905,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,8.574417734052986e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001160905521828,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0005506818997673,285.7140197753906,294.1499938964844,299.8907470703125,297.1490783691406,300.38055419921875,299.8845520019531,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286025800459373e-08,0.0011746069649234,-0.0677783489227294,0.0,0.0,0.0,-0.0178438611328601,60.0,22.47444534301757,0.0,-9.407274603745465e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001102423484553,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001160906103905,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,8.574417734052986e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001160905521828,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0005506818997673,285.7140197753906,294.1499938964844,299.8907470703125,297.1490783691406,300.38055419921875,299.8845520019531,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286025800459373e-08,0.0011746069649234,-0.0677783489227294,0.0,0.0,0.0,-0.0178438611328601,60.0,22.47444534301757,0.0,-9.407274603745465e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001100945883081,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001159350140369,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,8.562925359001383e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001159349558292,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0005499438266269,285.7267761230469,294.1499938964844,299.8962097167969,297.13543701171875,300.37060546875,299.89080810546875,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730586411431,2.6101867334205053e-08,0.001173032564111,-0.0672990009188652,0.0,0.0,0.0,-0.0177525673061609,60.0,22.37933921813965,0.0,-9.382070942365317e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001100945883081,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001159350140369,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,8.562925359001383e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001159349558292,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0005499438266269,285.7267761230469,294.1499938964844,299.8962097167969,297.13543701171875,300.37060546875,299.89080810546875,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730586411431,2.6101867334205053e-08,0.001173032564111,-0.0672990009188652,0.0,0.0,0.0,-0.0177525673061609,60.0,22.37933921813965,0.0,-9.382070942365317e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001099379587685,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001157700680778,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,8.550742495572194e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001157700171461,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0005491614574566,285.7395935058594,294.1499938964844,299.90020751953125,297.1213684082031,300.3609313964844,299.8958435058594,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713894782587,2.5906649270268645e-08,0.0011713636340573,-0.0667908117175102,0.0,0.0,0.0,-0.0176557898521423,60.0,22.2817497253418,0.0,-9.35538935209479e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001099379587685,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0001157700680778,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,8.550742495572194e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001157700171461,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0005491614574566,285.7395935058594,294.1499938964844,299.90020751953125,297.1213684082031,300.3609313964844,299.8958435058594,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713894782587,2.5906649270268645e-08,0.0011713636340573,-0.0667908117175102,0.0,0.0,0.0,-0.0176557898521423,60.0,22.2817497253418,0.0,-9.35538935209479e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001098576030926,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,0.0001156854559667,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,8.544493175577372e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.000115685397759,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0005487600574269,285.7460327148437,294.1499938964844,299.90155029296875,297.1141357421875,300.3562316894531,299.8977355957031,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170533359982,2.5806501824376937e-08,0.0011705075157806,-0.066530093550682,0.0,0.0,0.0,-0.0176061447709798,60.0,22.23198699951172,0.0,-9.341717088773296e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001097778149414,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001156014332082,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,8.538286783732474e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0001156013750005,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0005483615095727,285.7524719238281,294.1499938964844,299.9024658203125,297.10675048828125,300.3515625,299.89923095703125,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696829460561,2.57070560394368e-08,0.00116965721827,-0.0662711933255195,0.0,0.0,0.0,-0.01755684427917,60.0,22.18190574645996,0.0,-9.32814998577669e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001096220512408,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001154373967438,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,8.526171586709097e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.000115437345812,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0005475834477692,285.7654113769531,294.1499938964844,299.9028015136719,297.091552734375,300.3423767089844,299.9012145996094,287.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680229799821,2.5512921553172425e-08,0.0011679974850267,-0.0657657235860824,0.0,0.0,0.0,-0.0174606051295995,60.0,22.081222534179688,0.0,-9.301692927010664e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001096220512408,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001154373967438,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,8.526171586709097e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.000115437345812,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0005475834477692,285.7654113769531,294.1499938964844,299.9028015136719,297.091552734375,300.3423767089844,299.9012145996094,287.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680229799821,2.5512921553172425e-08,0.0011679974850267,-0.0657657235860824,0.0,0.0,0.0,-0.0174606051295995,60.0,22.081222534179688,0.0,-9.301692927010664e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001094783146982,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001152860349975,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,8.514992077834904e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001152859840658,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0005468655144795,285.77838134765625,294.1499938964844,299.90093994140625,297.0757141113281,300.3333435058594,299.9011535644531,287.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664911871775,2.5333774189562064e-08,0.0011664658086374,-0.0652992352843284,0.0,0.0,0.0,-0.0173717960715293,60.0,21.98022079467773,0.0,-9.277312074118529e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0001094783146982,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001152860349975,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,8.514992077834904e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0001152859840658,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0005468655144795,285.77838134765625,294.1499938964844,299.90093994140625,297.0757141113281,300.3333435058594,299.9011535644531,287.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664911871775,2.5333774189562064e-08,0.0011664658086374,-0.0652992352843284,0.0,0.0,0.0,-0.0173717960715293,60.0,21.98022079467773,0.0,-9.277312074118529e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001093929022317,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,0.0001151960968854,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,8.508349128533155e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001151960459537,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.000546438852325,285.7872314453125,294.1499938964844,299.8982849121094,297.0645446777344,300.3272705078125,299.8996887207031,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655810521915,2.5227326005961004e-08,0.0011655557900667,-0.0650220289826393,0.0,0.0,0.0,-0.0173190254718065,60.0,21.91221046447754,0.0,-9.262840450219301e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,0.0001093549435609,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001151561227743,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,8.505396544933319e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001151560718426,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0005462492699734,285.7914123535156,294.1499938964844,299.8966064453125,297.0592041015625,300.3244323730469,299.8988342285156,287.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651763925328,2.5180010965186745e-08,0.001165151130408,-0.0648988112807273,0.0,0.0,0.0,-0.0172955691814422,60.0,21.88026237487793,0.0,-9.256411459546145e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001092581296688,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001150541720562,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,8.497865928802639e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001150541211245,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0005457656807266,285.8044738769531,294.1499938964844,299.8895874023437,297.0419311523437,300.3155517578125,299.8944396972656,287.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641444871202,2.50593394923726e-08,0.001164119457826,-0.0645845457911491,0.0,0.0,0.0,-0.0172357466071844,60.0,21.78194808959961,0.0,-9.240024922974045e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0001092581296688,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0001150541720562,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,8.497865928802639e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0001150541211245,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0005457656807266,285.8044738769531,294.1499938964844,299.8895874023437,297.0419311523437,300.3155517578125,299.8944396972656,287.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641444871202,2.50593394923726e-08,0.001164119457826,-0.0645845457911491,0.0,0.0,0.0,-0.0172357466071844,60.0,21.78194808959961,0.0,-9.240024922974045e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001092224338208,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001150165844592,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,8.495090150972828e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001150165335275,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,0.0005455873906612,285.81103515625,294.1499938964844,299.885009765625,297.0329895019531,300.31109619140625,299.8910522460937,287.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637640418484,2.5014847082616143e-08,0.0011637390125542,-0.0644686669111251,0.0,0.0,0.0,-0.0172136910259723,60.0,21.734155654907227,0.0,-9.233986730805557e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001091948797693,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.0001149875679402,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,8.49294665385969e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0001149875170085,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0005454497295431,285.8175964355469,294.1499938964844,299.8796691894531,297.0238647460937,300.3066711425781,299.886962890625,287.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634702095761,2.498049589405582e-08,0.0011634451802819,-0.0643792003393173,0.0,0.0,0.0,-0.0171966608613729,60.0,21.687274932861328,0.0,-9.229326281001705e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001091694139176,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001149607414845,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,8.490965410601348e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001149606905528,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.000545322545804,285.8307800292969,294.1499938964844,299.8665466308594,297.00494384765625,300.2977294921875,299.8764953613281,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631983797997,2.4948731081053666e-08,0.0011631734669208,-0.0642964616417884,0.0,0.0,0.0,-0.0171809121966362,60.0,21.596466064453125,0.0,-9.225017549852056e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,0.0001091694139176,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001149607414845,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,8.490965410601348e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001149606905528,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.000545322545804,285.8307800292969,294.1499938964844,299.8665466308594,297.00494384765625,300.2977294921875,299.8764953613281,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631983797997,2.4948731081053666e-08,0.0011631734669208,-0.0642964616417884,0.0,0.0,0.0,-0.0171809121966362,60.0,21.596466064453125,0.0,-9.225017549852056e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001091848971555,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001149770469055,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,8.492169581586495e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001149770032498,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0005453999037854,285.84405517578125,294.1499938964844,299.8500061035156,296.9851379394531,300.28863525390625,299.8627319335937,287.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633628746494,2.4968001000047483e-08,0.0011633379617705,-0.0643466562032699,0.0,0.0,0.0,-0.0171904657036066,60.0,21.510122299194336,0.0,-9.227631636576916e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001091848971555,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001149770469055,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,8.492169581586495e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0001149770032498,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0005453999037854,285.84405517578125,294.1499938964844,299.8500061035156,296.9851379394531,300.28863525390625,299.8627319335937,287.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633628746494,2.4968001000047483e-08,0.0011633379617705,-0.0643466562032699,0.0,0.0,0.0,-0.0171904657036066,60.0,21.510122299194336,0.0,-9.227631636576916e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001092463717213,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001150417883764,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,8.496951340930536e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001150417374446,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0005457070074044,285.8573913574219,294.1499938964844,299.830078125,296.96337890625,300.27935791015625,299.8458557128906,287.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116401782725,2.5044585072464546e-08,0.0011639926815405,-0.0645461156964302,0.0,0.0,0.0,-0.0172284301370382,60.0,21.427705764770508,0.0,-9.238022613544673e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001092463717213,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001150417883764,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,8.496951340930536e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001150417374446,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0005457070074044,285.8573913574219,294.1499938964844,299.830078125,296.96337890625,300.27935791015625,299.8458557128906,287.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116401782725,2.5044585072464546e-08,0.0011639926815405,-0.0645461156964302,0.0,0.0,0.0,-0.0172284301370382,60.0,21.427705764770508,0.0,-9.238022613544673e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001093609753297,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001151624601334,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,8.505864389007911e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001151624164776,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005462794797495,285.8707580566406,294.1499938964844,299.80712890625,296.9388427734375,300.2698669433594,299.8260192871094,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652384418994,2.5187363306145016e-08,0.0011652131797745,-0.0649179592728614,0.0,0.0,0.0,-0.017299210652709,60.0,21.34786033630371,0.0,-9.257410482632625e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001093609753297,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001151624601334,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,8.505864389007911e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001151624164776,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0005462794797495,285.8707580566406,294.1499938964844,299.80712890625,296.9388427734375,300.2698669433594,299.8260192871094,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652384418994,2.5187363306145016e-08,0.0011652131797745,-0.0649179592728614,0.0,0.0,0.0,-0.017299210652709,60.0,21.34786033630371,0.0,-9.257410482632625e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001094372491934,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001152427867054,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,8.511797204846516e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0001152427430497,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0005466605070978,285.87750244140625,294.1499938964844,299.7945861816406,296.92559814453125,300.2649841308594,299.8146667480469,287.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660510208457,2.5282403726123448e-08,0.0011660257587209,-0.0651654675602912,0.0,0.0,0.0,-0.0173463243991136,60.0,21.309158325195312,0.0,-9.270326728483269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001095236802939,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001153338016592,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,8.51851946208626e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0001153337580035,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0005470922915264,285.8842468261719,294.1499938964844,299.7813415527344,296.9117431640625,300.260009765625,299.8025817871094,287.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669716332107,2.5390097135868928e-08,0.0011669462546706,-0.0654458999633789,0.0,0.0,0.0,-0.0173997115343809,60.0,21.270952224731445,0.0,-9.284973856438229e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001097271160688,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001155480276793,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.534341759514064e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001155479840235,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0005481084808707,285.8977966308594,294.1499938964844,299.7529296875,296.8822937011719,300.2497863769531,299.7763977050781,287.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691390536725,2.5643583256851343e-08,0.0011691134423017,-0.0661059319972992,0.0,0.0,0.0,-0.0175253730267286,60.0,21.19558906555176,0.0,-9.319495575255132e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001097271160688,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.0001155480276793,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,8.534341759514064e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0001155479840235,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75103759765625,0.0,0.0,0.0005481084808707,285.8977966308594,294.1499938964844,299.7529296875,296.8822937011719,300.2497863769531,299.7763977050781,287.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691390536725,2.5643583256851343e-08,0.0011691134423017,-0.0661059319972992,0.0,0.0,0.0,-0.0175253730267286,60.0,21.19558906555176,0.0,-9.319495575255132e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0001099669316317,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0001158005616161,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,8.552993676858023e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001158005179604,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0005493064527399,285.91143798828125,294.1499938964844,299.7220764160156,296.85064697265625,300.2391052246094,299.7474365234375,287.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716939043253,2.5942400228018414e-08,0.0011716679437085,-0.066883884370327,0.0,0.0,0.0,-0.0176735054701566,60.0,21.121368408203125,0.0,-9.360272912317669e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0001099669316317,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0001158005616161,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,8.552993676858023e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001158005179604,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0005493064527399,285.91143798828125,294.1499938964844,299.7220764160156,296.85064697265625,300.2391052246094,299.7474365234375,287.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716939043253,2.5942400228018414e-08,0.0011716679437085,-0.066883884370327,0.0,0.0,0.0,-0.0176735054701566,60.0,21.121368408203125,0.0,-9.360272912317669e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001101683155866,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001160126266768,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,8.568656630814075e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.000116012583021,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0005503123975358,285.921875,294.1499938964844,299.6971435546875,296.8252868652344,300.23065185546875,299.72369384765625,287.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738393222913,2.6193331947865772e-08,0.0011738131288439,-0.0675370842218399,0.0,0.0,0.0,-0.017797902226448,60.0,21.0653018951416,0.0,-9.394584310484788e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001102347378036,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001160825777333,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,8.573823288315907e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001160825340775,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.000550644181203,285.9251708984375,294.1499938964844,299.68902587890625,296.8170471191406,300.2279052734375,299.7159729003906,287.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745470110327,2.6276106623868145e-08,0.0011745208175852,-0.0677525326609611,0.0,0.0,0.0,-0.0178389362990856,60.0,21.047557830810547,0.0,-9.405916756577429e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001105231931433,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001163863344117,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,8.596258703619242e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.000116386290756,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.000552085111849,285.9389953613281,294.1499938964844,299.6539001464844,296.7817077636719,300.2161865234375,299.6822204589844,287.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635539995822923e-08,0.0011775936000049,-0.0686879828572273,0.0,0.0,0.0,-0.0180171187967062,60.0,20.97332000732422,0.0,-9.45520284290069e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
