time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,0.0001105231931433,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001163863344117,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,8.596258703619242e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.000116386290756,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,0.000552085111849,285.9389953613281,294.1499938964844,299.6539001464844,296.7817077636719,300.2161865234375,299.6822204589844,287.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635539995822923e-08,0.0011775936000049,-0.0686879828572273,0.0,0.0,0.0,-0.0180171187967062,60.0,20.97332000732422,0.0,-9.45520284290069e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001106731651816,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001165442590718,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.607922791270539e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.000116544215416,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0005528342444449,285.9459533691406,294.1499938964844,299.6356506347656,296.7634582519531,300.2101135253906,299.6645202636719,287.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179218175821,2.682241628804149e-08,0.0011791914002969,-0.0691742673516273,0.0,0.0,0.0,-0.0181097611784935,60.0,20.93580436706543,0.0,-9.480878304657381e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001108252690755,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001167044320027,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,8.619753498351201e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0001167043883469,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0005535940290428,285.95294189453125,294.1499938964844,299.6169738769531,296.74481201171875,300.203857421875,299.64630126953125,287.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808387935161,2.7011951786448666e-08,0.0011808117851614,-0.0696674287319183,0.0,0.0,0.0,-0.0182037204504013,60.0,20.8978271484375,0.0,-9.506955223059776e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001111322126234,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001170276518678,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,8.643626642879099e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.000117027615488,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0005551272770389,285.96697998046875,294.1499938964844,299.57843017578125,296.7065734863281,300.1909484863281,299.6087646484375,287.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841088999062,2.739442450661045e-08,0.0011840814258903,-0.0706624388694763,0.0,0.0,0.0,-0.0183933246880769,60.0,20.82033348083496,0.0,-9.559685310023269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001111322126234,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,0.0001170276518678,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,8.643626642879099e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.000117027615488,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0005551272770389,285.96697998046875,294.1499938964844,299.57843017578125,296.7065734863281,300.1909484863281,299.6087646484375,287.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841088999062,2.739442450661045e-08,0.0011840814258903,-0.0706624388694763,0.0,0.0,0.0,-0.0183933246880769,60.0,20.82033348083496,0.0,-9.559685310023269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0001114398037316,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001173515629488,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,8.667549991514534e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0001173515265691,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0005566637846641,285.9811096191406,294.1499938964844,299.5384521484375,296.6672058105469,300.1773986816406,299.569580078125,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187386107631,2.777771790363204e-08,0.0011873582843691,-0.0716593861579895,0.0,0.0,0.0,-0.0185833368450403,60.0,20.74020767211914,0.0,-9.612674034542581e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0001114398037316,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001173515629488,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,8.667549991514534e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0001173515265691,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0005566637846641,285.9811096191406,294.1499938964844,299.5384521484375,296.6672058105469,300.1773986816406,299.569580078125,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187386107631,2.777771790363204e-08,0.0011873582843691,-0.0716593861579895,0.0,0.0,0.0,-0.0185833368450403,60.0,20.74020767211914,0.0,-9.612674034542581e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.000111742017907,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001176698060589,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,8.691055700182915e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0001176697624032,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0005581734003499,285.9953308105469,294.1499938964844,299.49725341796875,296.6268615722656,300.16314697265625,299.5289001464844,287.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906059226021,2.8154300224514373e-08,0.0011905777500942,-0.0726386755704879,0.0,0.0,0.0,-0.0187700223177671,60.0,20.656721115112305,0.0,-9.664878319881609e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.000111742017907,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001176698060589,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,8.691055700182915e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0001176697624032,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0005581734003499,285.9953308105469,294.1499938964844,299.49725341796875,296.6268615722656,300.16314697265625,299.5289001464844,287.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906059226021,2.8154300224514373e-08,0.0011905777500942,-0.0726386755704879,0.0,0.0,0.0,-0.0187700223177671,60.0,20.656721115112305,0.0,-9.664878319881609e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001120360975619,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001179794853669,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,8.713928400538862e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001179794489871,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.000559642445296,286.0096740722656,294.1499938964844,299.4550476074219,296.5858154296875,300.1481628417969,299.48699951171875,287.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937391245737,2.8520755535055293e-08,0.0011937106028199,-0.0735914260149002,0.0,0.0,0.0,-0.0189516842365264,60.0,20.569780349731445,0.0,-9.715813575894573e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001120360975619,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001179794853669,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,8.713928400538862e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.0001179794489871,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.000559642445296,286.0096740722656,294.1499938964844,299.4550476074219,296.5858154296875,300.1481628417969,299.48699951171875,287.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937391245737,2.8520755535055293e-08,0.0011937106028199,-0.0735914260149002,0.0,0.0,0.0,-0.0189516842365264,60.0,20.569780349731445,0.0,-9.715813575894573e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001121802924899,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0001181313346023,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,8.725143561605364e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0001181312909466,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0005603627068921,286.0168762207031,294.1499938964844,299.43359375,296.5650939941406,300.1403503417969,299.465576171875,287.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952752247452,2.87004375820743e-08,0.0011952464701607,-0.0740585178136825,0.0,0.0,0.0,-0.019040759652853,60.0,20.52491950988769,0.0,-9.740837469962572e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001123234469559,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001182820778922,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,8.736277959542349e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001182820415124,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0005610778462141,286.02410888671875,294.1499938964844,299.4119873046875,296.54425048828125,300.1323547363281,299.44403076171875,287.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968003818765,2.8878824664957392e-08,0.0011967715108767,-0.0745221897959709,0.0,0.0,0.0,-0.0191291905939579,60.0,20.47958374023437,0.0,-9.76571215005606e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001126079805544,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001185817091027,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.758407784625888e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0001185816654469,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0005624991608783,286.03863525390625,294.1499938964844,299.36834716796875,296.5023193359375,300.1159973144531,299.4005126953125,287.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998326517641,2.923338726645852e-08,0.0011998034315183,-0.075443647801876,0.0,0.0,0.0,-0.0193049628287553,60.0,20.387807846069336,0.0,-9.815248347422313e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001126079805544,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001185817091027,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.758407784625888e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0001185816654469,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0005624991608783,286.03863525390625,294.1499938964844,299.36834716796875,296.5023193359375,300.1159973144531,299.4005126953125,287.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998326517641,2.923338726645852e-08,0.0011998034315183,-0.075443647801876,0.0,0.0,0.0,-0.0193049628287553,60.0,20.387807846069336,0.0,-9.815248347422313e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001128972508013,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001188863243442,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,8.780906500760466e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001188862806884,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0005639441078528,286.0532531738281,294.1499938964844,299.32427978515625,296.4602966308594,300.09881591796875,299.35650634765625,287.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029140489175,2.95938491490233e-08,0.0012028844794258,-0.0763802528381347,0.0,0.0,0.0,-0.0194836538285017,60.0,20.29582595825196,0.0,-9.865736672054481e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001128972508013,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.0001188863243442,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,8.780906500760466e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0001188862806884,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0005639441078528,286.0532531738281,294.1499938964844,299.32427978515625,296.4602966308594,300.09881591796875,299.35650634765625,287.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029140489175,2.95938491490233e-08,0.0012028844794258,-0.0763802528381347,0.0,0.0,0.0,-0.0194836538285017,60.0,20.29582595825196,0.0,-9.865736672054481e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001131412645918,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001191432747873,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,8.799885108601302e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,0.0001191432384075,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,0.00056516303448,286.0655517578125,294.1499938964844,299.2870788574219,296.425048828125,300.0843505859375,299.3194885253906,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205513253808,2.989791880736448e-08,0.0012054833350703,-0.0771701708436012,0.0,0.0,0.0,-0.0196343883872032,60.0,20.218584060668945,0.0,-9.908426790161685e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0001131919343606,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001191966366604,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,8.803826494840905e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001191966002807,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0005654161213897,286.0679016113281,294.1499938964844,299.27996826171875,296.4183349609375,300.0814514160156,299.3124084472656,287.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060528388246,2.99610611875778e-08,0.0012060229200869,-0.0773341879248619,0.0,0.0,0.0,-0.0196656882762908,60.0,20.204307556152344,0.0,-9.917303600559536e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001135238126153,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001195461227325,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,8.829639409668744e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001195460863527,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0005670739337801,286.0827331542969,294.1499938964844,299.23565673828125,296.3766784667969,300.06298828125,299.26788330078125,287.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095895363017,3.0374629034213285e-08,0.0012095591519027,-0.0784083008766174,0.0,0.0,0.0,-0.019870713353157,60.0,20.115942001342773,0.0,-9.975540393725169e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001135238126153,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001195461227325,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,8.829639409668744e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001195460863527,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,0.0005670739337801,286.0827331542969,294.1499938964844,299.23565673828125,296.3766784667969,300.06298828125,299.26788330078125,287.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095895363017,3.0374629034213285e-08,0.0012095591519027,-0.0784083008766174,0.0,0.0,0.0,-0.019870713353157,60.0,20.115942001342773,0.0,-9.975540393725169e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001136895371018,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0001197206292999,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,8.84252876858227e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0001197205929202,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0005679017631337,286.0901184082031,294.1499938964844,299.21356201171875,296.35601806640625,300.05377197265625,299.24560546875,287.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113563716411,3.058114472764828e-08,0.0012113257544115,-0.078944556415081,0.0,0.0,0.0,-0.0199730936437845,60.0,20.071796417236328,0.0,-1.000468472511784e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0001138546285801,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0001198944810312,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,8.855368650984019e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.0001198944373754,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0005687264492735,286.0975952148437,294.1499938964844,299.1915588378906,296.3354797363281,300.0440673828125,299.2235412597656,287.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131144758313,3.07868681659329e-08,0.0012130836257711,-0.079478695988655,0.0,0.0,0.0,-0.0200750734657049,60.0,20.02885627746582,0.0,-1.003375942332241e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001141903267125,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001202479834319,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,8.881478424882516e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001202479470521,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0005704033537767,286.1125183105469,294.1499938964844,299.1478271484375,296.2950134277344,300.0248718261719,299.1792297363281,287.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216692267917,3.120520020161166e-08,0.0012166610686108,-0.0805646479129791,0.0,0.0,0.0,-0.0202824603766202,60.0,19.941829681396484,0.0,-1.0093012292600181e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001141903267125,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0001202479834319,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,8.881478424882516e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001202479470521,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,0.0005704033537767,286.1125183105469,294.1499938964844,299.1478271484375,296.2950134277344,300.0248718261719,299.1792297363281,287.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216692267917,3.120520020161166e-08,0.0012166610686108,-0.0805646479129791,0.0,0.0,0.0,-0.0202824603766202,60.0,19.941829681396484,0.0,-1.0093012292600181e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001145031419582,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001205773951369,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,8.905808499548584e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001205773587571,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.000571965938434,286.1276550292969,294.1499938964844,299.10467529296875,296.2554016113281,300.0043334960937,299.1361083984375,287.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200237251818,3.1595014604590694e-08,0.0012199921766296,-0.0815763100981712,0.0,0.0,0.0,-0.0204756967723369,60.0,19.85748863220215,0.0,-1.014838204582702e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001145031419582,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001205773951369,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,8.905808499548584e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001205773587571,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.000571965938434,286.1276550292969,294.1499938964844,299.10467529296875,296.2554016113281,300.0043334960937,299.1361083984375,287.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200237251818,3.1595014604590694e-08,0.0012199921766296,-0.0815763100981712,0.0,0.0,0.0,-0.0204756967723369,60.0,19.85748863220215,0.0,-1.014838204582702e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.00011482006812,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001209111360367,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,8.930457988753915e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001209110996569,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0005735490703955,286.14276123046875,294.1499938964844,299.0623474121094,296.2168884277344,299.9838256835937,299.09307861328125,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234045425429,3.198996267883558e-08,0.0012233725283294,-0.0826010480523109,0.0,0.0,0.0,-0.0206715073436498,60.0,19.772682189941406,0.0,-1.0204635003674413e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.00011482006812,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001209111360367,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,8.930457988753915e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,0.0001209110996569,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,0.0005735490703955,286.14276123046875,294.1499938964844,299.0623474121094,296.2168884277344,299.9838256835937,299.09307861328125,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234045425429,3.198996267883558e-08,0.0012233725283294,-0.0826010480523109,0.0,0.0,0.0,-0.0206715073436498,60.0,19.772682189941406,0.0,-1.0204635003674413e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001151236501755,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001212308197864,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,8.954069926403463e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001212307834066,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0005750654963776,286.1579284667969,294.1499938964844,299.0209655761719,296.1796875,299.96307373046875,299.0505065917969,287.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266376288607,3.236827339492265e-08,0.0012266052654013,-0.0835823863744735,0.0,0.0,0.0,-0.0208590421825647,60.0,19.687963485717773,0.0,-1.025866467330161e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001151236501755,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001212308197864,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,8.954069926403463e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001212307834066,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0005750654963776,286.1579284667969,294.1499938964844,299.0209655761719,296.1796875,299.96307373046875,299.0505065917969,287.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266376288607,3.236827339492265e-08,0.0012266052654013,-0.0835823863744735,0.0,0.0,0.0,-0.0208590421825647,60.0,19.687963485717773,0.0,-1.025866467330161e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0001152626573457,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001213771975017,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,8.96488199941814e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0001213771611219,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0005757599137723,286.1655578613281,294.1499938964844,299.000732421875,296.16162109375,299.95233154296875,299.0301513671875,287.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281156377866,3.2541496608473615e-08,0.0012280830414965,-0.084031656384468,0.0,0.0,0.0,-0.0209448989480733,60.0,19.646860122680664,0.0,-1.0283451956638601e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0001154062338173,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,0.0001215283919009,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,8.976048411568627e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0001215283555211,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0005764770903624,286.17315673828125,294.1499938964844,298.9808044433594,296.1439819335937,299.9416809082031,299.0094299316406,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296456843614,3.2720418374765365e-08,0.001229612971656,-0.0844956338405609,0.0,0.0,0.0,-0.0210335962474346,60.0,19.60497093200684,0.0,-1.0309085496373885e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001156727885245,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001218090910697,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,8.996780525194481e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001218090546899,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0005778085906058,286.1884765625,294.1499938964844,298.9420471191406,296.1099548339844,299.9200134277344,298.9695129394531,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123248656746,3.3052593551019533e-08,0.0012324535055086,-0.0853569135069847,0.0,0.0,0.0,-0.0211982727050781,60.0,19.522600173950195,0.0,-1.0356759361229709e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001156727885245,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001218090910697,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,8.996780525194481e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001218090546899,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0005778085906058,286.1884765625,294.1499938964844,298.9420471191406,296.1099548339844,299.9200134277344,298.9695129394531,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123248656746,3.3052593551019533e-08,0.0012324535055086,-0.0853569135069847,0.0,0.0,0.0,-0.0211982727050781,60.0,19.522600173950195,0.0,-1.0356759361229709e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0001159213861683,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001220708654727,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.016115654958412e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001220708363689,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0005790503928437,286.2038269042969,294.1499938964844,298.9048767089844,296.077880859375,299.8979797363281,298.9310607910156,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351353652775,3.336238307838357e-08,0.0012351019540801,-0.0861599743366241,0.0,0.0,0.0,-0.021351845934987,60.0,19.44191169738769,0.0,-1.0401319627817429e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0001159213861683,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001220708654727,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.016115654958412e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001220708363689,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0005790503928437,286.2038269042969,294.1499938964844,298.9048767089844,296.077880859375,299.8979797363281,298.9310607910156,287.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351353652775,3.336238307838357e-08,0.0012351019540801,-0.0861599743366241,0.0,0.0,0.0,-0.021351845934987,60.0,19.44191169738769,0.0,-1.0401319627817429e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0001161288164439,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,0.0001222893042722,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,9.032249363372102e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001222892751684,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0005800866056233,286.2180480957031,294.1499938964844,298.87225341796875,296.0502014160156,299.8773803710937,298.8974914550781,287.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373448116704,3.3620874972939425e-08,0.0012373111676424,-0.0868299379944801,0.0,0.0,0.0,-0.0214799847453832,60.0,19.36969566345215,0.0,-1.0438574093996068e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.000116146824439,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0001223082654178,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.033649985212831e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001223082363139,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0005801765364594,286.2192687988281,294.1499938964844,298.8695068359375,296.0478820800781,299.8756103515625,298.8945617675781,287.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375367805361,3.364331391253472e-08,0.0012375031365081,-0.0868880897760391,0.0,0.0,0.0,-0.0214911103248596,60.0,19.36341667175293,0.0,-1.044181132670019e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
