time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001163574779639,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001225300948135,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.050033986568452e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001225300657097,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0005812288145534,286.2347412109375,294.1499938964844,298.83612060546875,296.02020263671875,299.8530578613281,298.8593139648437,287.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397828977555,3.3905831031688656e-08,0.0012397490208968,-0.0875683575868606,0.0,0.0,0.0,-0.0216212570667266,60.0,19.286151885986328,0.0,-1.0479719492195728e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,0.0001163574779639,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001225300948135,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,9.050033986568452e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001225300657097,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0005812288145534,286.2347412109375,294.1499938964844,298.83612060546875,296.02020263671875,299.8530578613281,298.8593139648437,287.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397828977555,3.3905831031688656e-08,0.0012397490208968,-0.0875683575868606,0.0,0.0,0.0,-0.0216212570667266,60.0,19.286151885986328,0.0,-1.0479719492195728e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001164426939794,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0001226198219228,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,9.05666165635921e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.000122619792819,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0005816544871777,286.2425231933594,294.1499938964844,298.8202514648437,296.0072937011719,299.84161376953125,298.84344482421875,287.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406888417899,3.401201098540696e-08,0.0012406547321006,-0.087843470275402,0.0,0.0,0.0,-0.021673884242773,60.0,19.25002670288086,0.0,-1.0495072189087297e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,0.0001165358480648,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.0001227179309353,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,9.063907054951414e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001227178872795,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.000582119799219,286.25030517578125,294.1499938964844,298.8049621582031,295.9950256347656,299.8302001953125,298.8270263671875,287.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416815152391,3.4128099457575445e-08,0.0012416474055498,-0.0881442353129386,0.0,0.0,0.0,-0.0217314343899488,60.0,19.212797164916992,0.0,-1.05118701299034e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001166917209047,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001228820619871,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,9.076030255528168e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001228820328833,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0005828984430991,286.265869140625,294.1499938964844,298.77618408203125,295.9725952148437,299.8072509765625,298.7967529296875,287.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243342529051,3.4322340525250183e-08,0.0012433083029463,-0.0886474177241325,0.0,0.0,0.0,-0.0218277256935834,60.0,19.14133644104004,0.0,-1.0540006201154029e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001166917209047,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,0.0001228820619871,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,9.076030255528168e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001228820328833,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0005828984430991,286.265869140625,294.1499938964844,298.77618408203125,295.9725952148437,299.8072509765625,298.7967529296875,287.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243342529051,3.4322340525250183e-08,0.0012433083029463,-0.0886474177241325,0.0,0.0,0.0,-0.0218277256935834,60.0,19.14133644104004,0.0,-1.0540006201154029e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001168254166259,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.000123022851767,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.086429054150358e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0001230228226631,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0005835663178004,286.281494140625,294.1499938964844,298.75,295.9530639648437,299.78424072265625,298.7685852050781,287.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447676854208,3.4488937927790175e-08,0.0012447332264855,-0.0890789479017257,0.0,0.0,0.0,-0.0219103172421455,60.0,19.072633743286133,0.0,-1.0564168206883553e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001168254166259,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.000123022851767,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.086429054150358e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,0.0001230228226631,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0005835663178004,286.281494140625,294.1499938964844,298.75,295.9530639648437,299.78424072265625,298.7685852050781,287.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447676854208,3.4488937927790175e-08,0.0012447332264855,-0.0890789479017257,0.0,0.0,0.0,-0.0219103172421455,60.0,19.072633743286133,0.0,-1.0564168206883553e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0001169637689599,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001231685455422,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,9.097189467865974e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001231685164384,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0005842574173584,286.2972106933594,294.1499938964844,298.7276306152344,295.9375915527344,299.7613220214844,298.7464904785156,287.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462398735806,3.4661340464481334e-08,0.00124620529823,-0.08952546864748,0.0,0.0,0.0,-0.0219957754015922,60.0,19.018686294555664,0.0,-1.0589201338007117e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0001169637689599,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001231685455422,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,9.097189467865974e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001231685164384,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0005842574173584,286.2972106933594,294.1499938964844,298.7276306152344,295.9375915527344,299.7613220214844,298.7464904785156,287.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462398735806,3.4661340464481334e-08,0.00124620529823,-0.08952546864748,0.0,0.0,0.0,-0.0219957754015922,60.0,19.018686294555664,0.0,-1.0589201338007117e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001171057010651,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001233180082635,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,9.108228550758211e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001233179646078,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.0005849663866683,286.3129272460937,294.1499938964844,298.7098693847656,295.9269714355469,299.73846435546875,298.72515869140625,287.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477517593652,3.4838201656839374e-08,0.0012477168347686,-0.0899834632873535,0.0,0.0,0.0,-0.0220834482461214,60.0,18.96817970275879,0.0,-1.0614912326900597e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001171057010651,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.0001233180082635,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,9.108228550758211e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001233179646078,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,0.0005849663866683,286.3129272460937,294.1499938964844,298.7098693847656,295.9269714355469,299.73846435546875,298.72515869140625,287.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477517593652,3.4838201656839374e-08,0.0012477168347686,-0.0899834632873535,0.0,0.0,0.0,-0.0220834482461214,60.0,18.96817970275879,0.0,-1.0614912326900597e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001171846379293,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001234011288033,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,9.11436800379306e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0001234010996995,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0005853606853634,286.3207702636719,294.1499938964844,298.70263671875,295.9233703613281,299.7270812988281,298.71600341796875,287.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485941406339,3.493657274589168e-08,0.001248559099622,-0.0902381911873817,0.0,0.0,0.0,-0.022132221609354,60.0,18.94661331176757,0.0,-1.0629226920855217e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001172693373518,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0001234903174918,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.120956383412704e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001234902883879,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0005857837968505,286.32867431640625,294.1499938964844,298.6964111328125,295.9208984375,299.7157592773437,298.7083435058594,287.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494962429627,3.504212742200252e-08,0.0012494612019509,-0.0905114859342575,0.0,0.0,0.0,-0.022184545174241,60.0,18.92948532104492,0.0,-1.0644596670772445e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001174466233351,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001236770040122,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,9.13474432309158e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001236769749084,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0005866693682037,286.3444519042969,294.1499938964844,298.6869506835937,295.9190673828125,299.6932678222656,298.6952209472656,287.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513833353295,3.5263042263977695e-08,0.001251348061487,-0.0910834297537803,0.0,0.0,0.0,-0.0222940538078546,60.0,18.90172576904297,0.0,-1.0676801309728037e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0001174466233351,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,0.0001236770040122,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,9.13474432309158e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001236769749084,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0005866693682037,286.3444519042969,294.1499938964844,298.6869506835937,295.9190673828125,299.6932678222656,298.6952209472656,287.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513833353295,3.5263042263977695e-08,0.001251348061487,-0.0910834297537803,0.0,0.0,0.0,-0.0222940538078546,60.0,18.90172576904297,0.0,-1.0676801309728037e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0001176446603494,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001238855620613,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.150147525360808e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0001238855184055,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0005876586656086,286.3603515625,294.1499938964844,298.6810913085937,295.9211730957031,299.6714172363281,298.68853759765625,287.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534938286989,3.5509842177816615e-08,0.0012534583220258,-0.0917222648859024,0.0,0.0,0.0,-0.0224164016544818,60.0,18.89384078979492,0.0,-1.0712835063486636e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0001176446603494,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0001238855620613,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.150147525360808e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0001238855184055,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,0.0005876586656086,286.3603515625,294.1499938964844,298.6810913085937,295.9211730957031,299.6714172363281,298.68853759765625,287.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534938286989,3.5509842177816615e-08,0.0012534583220258,-0.0917222648859024,0.0,0.0,0.0,-0.0224164016544818,60.0,18.89384078979492,0.0,-1.0712835063486636e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001178444290417,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001240959099959,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.165684605250136e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001240958808921,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0005886565195396,286.376220703125,294.1499938964844,298.6785583496094,295.9269104003906,299.6496276855469,298.6822509765625,287.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125562120229,3.5758784378003845e-08,0.0012555854627862,-0.0923665463924408,0.0,0.0,0.0,-0.0225398056209087,60.0,18.888107299804688,0.0,-1.0749244694352457e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0001178444290417,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001240959099959,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,9.165684605250136e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001240958808921,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,0.0005886565195396,286.376220703125,294.1499938964844,298.6785583496094,295.9269104003906,299.6496276855469,298.6822509765625,287.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125562120229,3.5758784378003845e-08,0.0012555854627862,-0.0923665463924408,0.0,0.0,0.0,-0.0225398056209087,60.0,18.888107299804688,0.0,-1.0749244694352457e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001180592662421,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.000124322148622,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.182393841911109e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001243221195181,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0005897296941839,286.3921813964844,294.1499938964844,298.67901611328125,295.9360046386719,299.6285400390625,298.68121337890625,287.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,18.898117065429688,0.0,-1.0788470206080093e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001180592662421,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.000124322148622,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,9.182393841911109e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,0.0001243221195181,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,0.0005897296941839,286.3921813964844,294.1499938964844,298.67901611328125,295.9360046386719,299.6285400390625,298.68121337890625,287.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,18.898117065429688,0.0,-1.0788470206080093e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0001181681145681,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,0.0001244367740582,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.190860146190972e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0001244367449544,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944274902344,0.0,0.0,0.0005902734701521,286.4001770019531,294.1499938964844,298.68023681640625,295.94171142578125,299.6182556152344,298.68194580078125,288.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102907776832,0.0,0.0,0.0,-0.0227397829294204,60.0,18.90784454345703,0.0,-1.0808371797565997e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001182776904897,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0001245521561941,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,9.199382475344464e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0001245521270902,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,0.0005908207967877,286.4081726074219,294.1499938964844,298.6820983886719,295.9481506347656,299.60809326171875,298.68316650390625,288.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298722250194266e-08,0.0012602023780345,-0.0937635526061058,0.0,0.0,0.0,-0.0228074770420789,60.0,18.919239044189453,0.0,-1.082842473465462e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001184983339044,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0001247845066245,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.216543548973276e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001247844775207,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0005919229588471,286.4242248535156,294.1499938964844,298.6875,295.9630126953125,299.58807373046875,298.6868896484375,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.94633674621582,0.0,-1.0868858879575782e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001184983339044,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0001247845066245,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.216543548973276e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001247844775207,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0005919229588471,286.4242248535156,294.1499938964844,298.6875,295.9630126953125,299.58807373046875,298.6868896484375,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.94633674621582,0.0,-1.0868858879575782e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.0001187195812235,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001250174973392,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.233751916326582e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001250174682354,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0005930281477048,286.4403076171875,294.1499938964844,298.69488525390625,295.9803466796875,299.5687866210937,298.6932373046875,288.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.98221778869629,0.0,-1.0909480607779189e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314453125,0.0,0.0,0.0001187195812235,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0001250174973392,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,9.233751916326582e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001250174682354,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0005930281477048,286.4403076171875,294.1499938964844,298.69488525390625,295.9803466796875,299.5687866210937,298.6932373046875,288.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.98221778869629,0.0,-1.0909480607779189e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0001189392933156,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0001252488582395,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.250840957975016e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0001252488291356,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0005941256531514,286.4564514160156,294.1499938964844,298.70391845703125,295.9997863769531,299.54998779296875,298.7009582519531,288.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.02272224426269,0.0,-1.094989485750375e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,0.0001189392933156,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0001252488582395,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,9.250840957975016e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0001252488291356,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,0.0005941256531514,286.4564514160156,294.1499938964844,298.70391845703125,295.9997863769531,299.54998779296875,298.7009582519531,288.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.02272224426269,0.0,-1.094989485750375e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0001191540795844,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001254750386578,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.26754582906142e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.000125475009554,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.000595198594965,286.4725952148437,294.1499938964844,298.7142944335937,296.0210876464844,299.53173828125,298.7101135253906,288.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,19.06841278076172,0.0,-1.0989474930056537e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.0001191540795844,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001254750386578,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,9.26754582906142e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.000125475009554,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.000595198594965,286.4725952148437,294.1499938964844,298.7142944335937,296.0210876464844,299.53173828125,298.7101135253906,288.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,19.06841278076172,0.0,-1.0989474930056537e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001192580384667,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001255845127161,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.27563160075806e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,0.0001255844836123,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.000595717865508,286.480712890625,294.1499938964844,298.7198486328125,296.0323181152344,299.5228881835937,298.7152404785156,288.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.093280792236328,0.0,-1.1008657452293846e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001193607822642,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001256927062058,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.283622785005718e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.000125692677102,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0005962310824543,286.4888000488281,294.1499938964844,298.72564697265625,296.0438842773437,299.5141296386719,298.72052001953125,288.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.11873245239257,0.0,-1.1027631785509585e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.000119559939776,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0001259024284081,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,9.299112571170554e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001259023993043,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0005972259677946,286.5050354003906,294.1499938964844,298.7376403808594,296.06793212890625,299.4969787597656,298.7315979003906,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17156791687012,0.0,-1.1064460636589505e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.000119559939776,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.0001259024284081,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,9.299112571170554e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001259023993043,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0005972259677946,286.5050354003906,294.1499938964844,298.7376403808594,296.06793212890625,299.4969787597656,298.7315979003906,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17156791687012,0.0,-1.1064460636589505e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.000119738302601,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.000126090249978,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.312984911957756e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001260902208741,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0005981168942525,286.52130126953125,294.1499938964844,298.75,296.0929260253906,299.4808349609375,298.7435607910156,288.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757616350427,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.22793960571289,0.0,-1.1097493768374989e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.000119738302601,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.000126090249978,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,9.312984911957756e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001260902208741,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0005981168942525,286.52130126953125,294.1499938964844,298.75,296.0929260253906,299.4808349609375,298.7435607910156,288.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757616350427,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.22793960571289,0.0,-1.1097493768374989e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001199088364955,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001262698351638,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.326248982688412e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.00012626980606,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.00059896876337,286.53759765625,294.1499938964844,298.7623596191406,296.1185302734375,299.46502685546875,298.7554016113281,288.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.8331496199361936e-08,0.0012775812065228,-0.0990181937813758,0.0,0.0,0.0,-0.023815194144845,60.0,19.284320831298828,0.0,-1.1129124288800085e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
