time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001199088364955,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001262698351638,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.326248982688412e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.00012626980606,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.00059896876337,286.53759765625,294.1499938964844,298.7623596191406,296.1185302734375,299.46502685546875,298.7554016113281,288.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.8331496199361936e-08,0.0012775812065228,-0.0990181937813758,0.0,0.0,0.0,-0.023815194144845,60.0,19.284320831298828,0.0,-1.1129124288800085e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0001200585757032,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001264275197172,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.337895608041435e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001264274906134,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,0.0005997167900204,286.55389404296875,294.1499938964844,298.7743530273437,296.1444396972656,299.4497375488281,298.76727294921875,288.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.851810603805461e-08,0.0012791737681254,-0.099500186741352,0.0,0.0,0.0,-0.0239076893776655,60.0,19.34006118774414,0.0,-1.1156934931477737e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0001200585757032,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001264275197172,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,9.337895608041435e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,0.0001264274906134,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,0.0005997167900204,286.55389404296875,294.1499938964844,298.7743530273437,296.1444396972656,299.4497375488281,298.76727294921875,288.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.851810603805461e-08,0.0012791737681254,-0.099500186741352,0.0,0.0,0.0,-0.0239076893776655,60.0,19.34006118774414,0.0,-1.1156934931477737e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001201268023578,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001264993625227,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,9.34320196392946e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0001264993334189,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.0006000575958751,286.5620422363281,294.1499938964844,298.7801513671875,296.1574401855469,299.4422912597656,298.7731628417969,288.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312958181567e-08,0.001279899966903,-0.0997197702527046,0.0,0.0,0.0,-0.023949833586812,60.0,19.368408203125,0.0,-1.1169617408768325e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.0001201875202241,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0001265633036382,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.347924060421064e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001265632745344,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0006003609159961,286.5702209472656,294.1499938964844,298.78570556640625,296.1703796386719,299.4349975585937,298.77886962890625,288.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.867879527774677e-08,0.0012805465376004,-0.0999151691794395,0.0,0.0,0.0,-0.0239873435348272,60.0,19.39607810974121,0.0,-1.1180910064467753e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0001202957646455,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001266772742383,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.356343070976436e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001266772596864,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0006009016069583,286.5865478515625,294.1499938964844,298.79608154296875,296.196044921875,299.42071533203125,298.78973388671875,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813684710703455e-08,0.0012817024253308,-0.1002634763717651,0.0,0.0,0.0,-0.0240542255342006,60.0,19.44989776611328,0.0,-1.1201055372112025e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0001202957646455,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001266772742383,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.356343070976436e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0001266772596864,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,0.0006009016069583,286.5865478515625,294.1499938964844,298.79608154296875,296.196044921875,299.42071533203125,298.78973388671875,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813684710703455e-08,0.0012817024253308,-0.1002634763717651,0.0,0.0,0.0,-0.0240542255342006,60.0,19.44989776611328,0.0,-1.1201055372112025e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001203598440042,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001267447660211,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,9.361327101942152e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001267447369173,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0006012216908857,286.6029052734375,294.1499938964844,298.8051147460937,296.2210998535156,299.4073791503906,298.7986145019531,288.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824216391891,3.88935319506345e-08,0.0012823826400563,-0.1004696488380432,0.0,0.0,0.0,-0.024093797430396,60.0,19.496814727783203,0.0,-1.1212988937359117e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001203598440042,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0001267447660211,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,9.361327101942152e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001267447369173,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0006012216908857,286.6029052734375,294.1499938964844,298.8051147460937,296.2210998535156,299.4073791503906,298.7986145019531,288.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824216391891,3.88935319506345e-08,0.0012823826400563,-0.1004696488380432,0.0,0.0,0.0,-0.024093797430396,60.0,19.496814727783203,0.0,-1.1212988937359117e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001204047657665,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0001267920597456,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.364821016788484e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001267920451937,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0006014460814185,286.6192626953125,294.1499938964844,298.8125,296.2452697753906,299.39434814453125,298.8061218261719,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829047627747,3.8949501401930326e-08,0.0012828657636418,-0.1006141602993011,0.0,0.0,0.0,-0.0241215676069259,60.0,19.539365768432617,0.0,-1.1221357709700897e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.0001204047657665,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0001267920597456,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.364821016788484e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001267920451937,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0006014460814185,286.6192626953125,294.1499938964844,298.8125,296.2452697753906,299.39434814453125,298.8061218261719,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829047627747,3.8949501401930326e-08,0.0012828657636418,-0.1006141602993011,0.0,0.0,0.0,-0.0241215676069259,60.0,19.539365768432617,0.0,-1.1221357709700897e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0001204192303703,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001268072956008,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.365945879835635e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.000126807266497,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0006015183753333,286.6356201171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3816833496094,298.8119812011719,288.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.896751366028185e-08,0.0012830203631892,-0.1006606593728065,0.0,0.0,0.0,-0.0241304989904165,60.0,19.57599830627441,0.0,-1.1224051377212164e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,0.0001204192303703,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,0.0001268072956008,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.365945879835635e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.000126807266497,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0006015183753333,286.6356201171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3816833496094,298.8119812011719,288.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.896751366028185e-08,0.0012830203631892,-0.1006606593728065,0.0,0.0,0.0,-0.0241304989904165,60.0,19.57599830627441,0.0,-1.1224051377212164e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,0.0001204338550451,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,0.0001268226915271,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,9.367083112010732e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0001268226769752,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41717529296875,0.0,0.0,0.0006015914259478,286.643798828125,294.1499938964844,298.8197631835937,296.2791442871094,299.3753356933594,298.8153381347656,288.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985731976026734e-08,0.0012831769417971,-0.1007076948881149,0.0,0.0,0.0,-0.0241395346820354,60.0,19.59590530395508,0.0,-1.1226776308603804e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001204060899908,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0001267934567295,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255065917969,0.0,0.0,9.364923607790844e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0001267934276256,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0006014527170918,286.6519775390625,294.1499938964844,298.82098388671875,296.2896728515625,299.3692626953125,298.8163757324219,288.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829141924157,3.895110722851314e-08,0.0012828751932829,-0.1006183102726936,0.0,0.0,0.0,-0.0241223406046628,60.0,19.60700225830078,0.0,-1.122159858368832e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0001203429274028,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0001267269399249,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.360010881209746e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.000126726925373,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0006011372315697,286.6683044433594,294.1499938964844,298.8214416503906,296.3092956542969,299.3570861816406,298.81768798828125,288.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237198796356e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.6272087097168,0.0,-1.120982560109951e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0001203429274028,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0001267269399249,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.360010881209746e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,0.000126726925373,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0006011372315697,286.6683044433594,294.1499938964844,298.8214416503906,296.3092956542969,299.3570861816406,298.81768798828125,288.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237198796356e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.6272087097168,0.0,-1.120982560109951e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001202451967401,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0001266240287804,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.352409688290209e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001266239996766,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0006006490439176,286.6846008300781,294.1499938964844,298.81890869140625,296.3267822265625,299.3451232910156,298.8162536621094,288.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875055298863117e-08,0.0012811663327738,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.637550354003903,0.0,-1.1191623627837545e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001202451967401,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0001266240287804,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.352409688290209e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0001266239996766,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0006006490439176,286.6846008300781,294.1499938964844,298.81890869140625,296.3267822265625,299.3451232910156,298.8162536621094,288.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281205099076,3.875055298863117e-08,0.0012811663327738,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.637550354003903,0.0,-1.1191623627837545e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.000120106516988,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001264779857592,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,9.341623081127182e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001264779712073,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0005999563727527,286.70086669921875,294.1499938964844,298.81304931640625,296.3418273925781,299.3332214355469,298.8119812011719,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577692151875453e-08,0.0012796890223398,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.637451171875,0.0,-1.1165821689473888e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.000120106516988,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001264779857592,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,9.341623081127182e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001264779712073,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0005999563727527,286.70086669921875,294.1499938964844,298.81304931640625,296.3418273925781,299.3332214355469,298.8119812011719,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577692151875453e-08,0.0012796890223398,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.637451171875,0.0,-1.1165821689473888e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.000119921984151,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001262836740352,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,9.327270527137443e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001262836449313,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.0005990345380268,286.7171325683594,294.1499938964844,298.8035888671875,296.3541259765625,299.32135009765625,298.8043518066406,288.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.62500190734864,0.0,-1.1131534449759785e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.000119921984151,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0001262836740352,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,9.327270527137443e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,0.0001262836449313,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.0005990345380268,286.7171325683594,294.1499938964844,298.8035888671875,296.3541259765625,299.32135009765625,298.8043518066406,288.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777205556631,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.62500190734864,0.0,-1.1131534449759785e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,0.0001198313839267,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.000126188257127,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.320223762188108e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001261882425751,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,0.0005985819734632,286.7252502441406,294.1499938964844,298.79736328125,296.359130859375,299.3153991699219,298.8005676269531,288.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.8234752253174526e-08,0.0012767584994435,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.61927795410156,0.0,-1.1114719455918021e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,0.0001196994562633,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008239746094,0.0,0.0,0.0001260493299923,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.309962479164824e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500732421875,0.0,0.0,0.0001260493154404,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.000597923004534,286.7333374023437,294.1499938964844,298.7901306152344,296.36334228515625,299.3094482421875,298.7940673828125,288.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753843329846,3.8070311347837566e-08,0.0012753462651744,-0.0983434841036796,0.0,0.0,0.0,-0.0236857067793607,60.0,19.60328865051269,0.0,-1.1090258311696745e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001194087744806,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001257432304555,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,9.287353896070272e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001257432159036,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0005964710144326,286.74951171875,294.1499938964844,298.7723693847656,296.36920166015625,299.29736328125,298.7782897949219,288.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722910614684,3.770801271230084e-08,0.0012722533429041,-0.0974073410034179,0.0,0.0,0.0,-0.0235061235725879,60.0,19.561717987060547,0.0,-1.103645743683046e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001194087744806,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001257432304555,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,9.287353896070272e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,0.0001257432159036,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0005964710144326,286.74951171875,294.1499938964844,298.7723693847656,296.36920166015625,299.29736328125,298.7782897949219,288.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722910614684,3.770801271230084e-08,0.0012722533429041,-0.0974073410034179,0.0,0.0,0.0,-0.0235061235725879,60.0,19.561717987060547,0.0,-1.103645743683046e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0001190701150335,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.000125386606669,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,9.261014201911166e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001253865921171,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0005947793251834,286.765625,294.1499938964844,298.75,296.3713684082031,299.2850036621094,298.7573547363281,288.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968870550394,60.0,19.50257873535156,0.0,-1.0973943176395553e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0001190701150335,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.000125386606669,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,9.261014201911166e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001253865921171,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0005947793251834,286.765625,294.1499938964844,298.75,296.3713684082031,299.2850036621094,298.7573547363281,288.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968870550394,60.0,19.50257873535156,0.0,-1.0973943176395553e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0001186795634566,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0001249753404408,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.23063707887195e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.000124975311337,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0005928284372203,286.7816772460937,294.1499938964844,298.7201232910156,296.3678283691406,299.27227783203125,298.7308654785156,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.42572784423828,0.0,-1.090206822595974e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0001186795634566,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0001249753404408,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.23063707887195e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.000124975311337,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0005928284372203,286.7816772460937,294.1499938964844,298.7201232910156,296.3678283691406,299.27227783203125,298.7308654785156,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.42572784423828,0.0,-1.090206822595974e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001182313062599,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001245032908627,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,9.195772872772068e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0001245032763108,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.0005905893049202,286.79766845703125,294.1499938964844,298.6805725097656,296.35711669921875,299.25897216796875,298.69677734375,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.32727813720703,0.0,-1.0819866957945125e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001182313062599,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0001245032908627,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,9.195772872772068e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.0001245032763108,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.0005905893049202,286.79766845703125,294.1499938964844,298.6805725097656,296.35711669921875,299.25897216796875,298.69677734375,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.32727813720703,0.0,-1.0819866957945125e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0001180000544991,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0001242597791133,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.177786705549806e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5681457519531,0.0,0.0,0.0001242597645614,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0005894341738894,286.8056640625,294.1499938964844,298.6573791503906,296.3492431640625,299.2522888183594,298.6787109375,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.27541732788086,0.0,-1.0777581849197305e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001177263839053,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0001239715929841,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.156501619145274e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001239715784322,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.0005880671669729,286.8135681152344,294.1499938964844,298.63201904296875,296.3397521972656,299.2449951171875,298.654541015625,288.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.0224666446447372,60.0,19.20572280883789,0.0,-1.0727647747899029e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001171589683508,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001233740767929,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.112368570640685e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001233740476891,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0005852328031323,286.82940673828125,294.1499938964844,298.5751647949219,296.31622314453125,299.2300720214844,298.6035461425781,288.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,19.058868408203125,0.0,-1.0624484048094018e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001171589683508,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001233740767929,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.112368570640685e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0001233740476891,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898742675781,0.0,0.0,0.0005852328031323,286.82940673828125,294.1499938964844,298.5751647949219,296.31622314453125,299.2300720214844,298.6035461425781,288.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538208127021,0.0,0.0,0.0,-0.0221160911023616,60.0,19.058868408203125,0.0,-1.0624484048094018e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001165304347523,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001227121974807,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,9.063482866622508e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,0.0001227121829288,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0005820931401103,286.8451232910156,294.1499938964844,298.5107421875,296.2870178222656,299.21405029296875,298.5448303222656,288.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277724295854,60.0,18.88874053955078,0.0,-1.0510792236573253e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001165304347523,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.0001227121974807,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,9.063482866622508e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,0.0001227121829288,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0005820931401103,286.8451232910156,294.1499938964844,298.5107421875,296.2870178222656,299.21405029296875,298.5448303222656,288.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277724295854,60.0,18.88874053955078,0.0,-1.0510792236573253e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
