time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0001158325612777,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0001219773039338,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.009203495224938e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,0.0001219772821059,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0005786071415059,286.8607482910156,294.1499938964844,298.4393615722656,296.25262451171875,299.1968994140625,298.47918701171875,288.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.69618797302246,0.0,-1.0385274151758497e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,0.0001158325612777,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61981201171875,0.0,0.0,0.0001219773039338,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.009203495224938e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,0.0001219772821059,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0005786071415059,286.8607482910156,294.1499938964844,298.4393615722656,296.25262451171875,299.1968994140625,298.47918701171875,288.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.69618797302246,0.0,-1.0385274151758497e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0001150218522525,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,0.0001211235867231,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,8.946148591348901e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001211235721712,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0005745575181208,286.876220703125,294.1499938964844,298.3617858886719,296.21356201171875,299.1784973144531,298.40728759765625,288.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056399631081e-08,0.0012255179462954,-0.0832511335611343,0.0,0.0,0.0,-0.0207957532256841,60.0,18.47835350036621,0.0,-1.0240409409334461e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0001150218522525,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,0.0001211235867231,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,8.946148591348901e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63427734375,0.0,0.0,0.0001211235721712,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,0.0005745575181208,286.876220703125,294.1499938964844,298.3617858886719,296.21356201171875,299.1784973144531,298.40728759765625,288.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056399631081e-08,0.0012255179462954,-0.0832511335611343,0.0,0.0,0.0,-0.0207957532256841,60.0,18.47835350036621,0.0,-1.0240409409334461e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,0.0001145780770457,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0001206562665174,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64166259765625,0.0,0.0,8.911632903618738e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0001206562519655,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0005723407375626,286.8839111328125,294.1499938964844,298.32086181640625,296.1924133300781,299.1688537597656,298.3696594238281,288.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220830832608,3.1687520163359295e-08,0.0012207991676405,-0.0818163380026817,0.0,0.0,0.0,-0.0205216370522975,60.0,18.359018325805664,0.0,-1.0161542007836033e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001140460954047,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0001200960614369,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,8.8702559878584e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,0.000120096046885,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0005696833832189,286.8915405273437,294.1499938964844,298.2786560058594,296.1703186035156,299.15887451171875,298.3306579589844,288.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.1024544711044655e-08,0.0012151331175118,-0.0800956934690475,0.0,0.0,0.0,-0.0201929863542318,60.0,18.2290096282959,0.0,-1.006740006914697e-07,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.0,0.0001126442075474,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001186198132927,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,8.76121994224377e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001186197914648,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0005626807105727,286.9065856933594,294.1499938964844,298.1907043457031,296.1233825683594,299.1378173828125,298.2489929199219,288.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002271832898,2.9277501312208187e-08,0.001200197963044,-0.0755582675337791,0.0,0.0,0.0,-0.0193269196897745,60.0,17.92774200439453,0.0,-9.821417989996917e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.0,0.0001126442075474,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001186198132927,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,8.76121994224377e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001186197914648,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0005626807105727,286.9065856933594,294.1499938964844,298.1907043457031,296.1233825683594,299.1378173828125,298.2489929199219,288.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002271832898,2.9277501312208187e-08,0.001200197963044,-0.0755582675337791,0.0,0.0,0.0,-0.0193269196897745,60.0,17.92774200439453,0.0,-9.821417989996917e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001109862641897,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0001168739181593,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,8.632268873043358e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001168738963315,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0005543989245779,286.9215087890625,294.1499938964844,298.0985717773437,296.0732421875,299.1160888671875,298.1651611328125,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211408237803883e-08,0.0011825333349406,-0.0701863318681716,0.0,0.0,0.0,-0.0183026790618896,60.0,17.593549728393555,0.0,-9.534433331737092e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0001109862641897,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0001168739181593,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,8.632268873043358e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001168738963315,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0005543989245779,286.9215087890625,294.1499938964844,298.0985717773437,296.0732421875,299.1160888671875,298.1651611328125,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211408237803883e-08,0.0011825333349406,-0.0701863318681716,0.0,0.0,0.0,-0.0183026790618896,60.0,17.593549728393555,0.0,-9.534433331737092e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,0.0001089566794689,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0001147366638178,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,8.47441260702908e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001147366492659,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0005442607798613,286.9359741210937,294.1499938964844,298.0030212402344,296.0204772949219,299.0927124023437,298.07891845703125,288.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682261567932083e-08,0.0011609137291088,-0.0636023730039596,0.0,0.0,0.0,-0.0170489065349102,60.0,17.203351974487305,0.0,-9.188911320734405e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,0.0001089566794689,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0001147366638178,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,8.47441260702908e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001147366492659,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0005442607798613,286.9359741210937,294.1499938964844,298.0030212402344,296.0204772949219,299.0927124023437,298.07891845703125,288.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.4682261567932083e-08,0.0011609137291088,-0.0636023730039596,0.0,0.0,0.0,-0.0170489065349102,60.0,17.203351974487305,0.0,-9.188911320734405e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,0.0001068492856575,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,0.0001125174749176,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,8.310504199471325e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0001125174603657,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0005337339243851,286.9501953125,294.1499938964844,297.9046936035156,295.9655456542969,299.0684814453125,297.9919128417969,288.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.2056232396039377e-08,0.0011384590761736,-0.0567576400935649,0.0,0.0,0.0,-0.0157470721751451,60.0,16.793947219848633,0.0,-8.836892817498666e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,0.0001068492856575,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,0.0001125174749176,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,8.310504199471325e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0001125174603657,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035522460937,0.0,0.0,0.0005337339243851,286.9501953125,294.1499938964844,297.9046936035156,295.9655456542969,299.0684814453125,297.9919128417969,288.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.2056232396039377e-08,0.0011384590761736,-0.0567576400935649,0.0,0.0,0.0,-0.0157470721751451,60.0,16.793947219848633,0.0,-8.836892817498666e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0001057616245816,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,0.0001113721154979,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,8.225907367886975e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,0.00011137209367,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0005283008213154,286.957275390625,294.1499938964844,297.8547058105469,295.9374084472656,299.0562744140625,297.9485778808594,288.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887393184,2.070091653649797e-08,0.001126866787672,-0.0532218962907791,0.0,0.0,0.0,-0.0150751685723662,60.0,16.586688995361328,0.0,-8.657898575847869e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001046987235895,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001102528258343,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,8.143237209878862e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,0.0001102528112824,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0005229914095252,286.9643249511719,294.1499938964844,297.80426025390625,295.9089660644531,299.0439147949219,297.90509033203125,288.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.9376484416966377e-08,0.0011155419051647,-0.0497648231685161,0.0,0.0,0.0,-0.0144185917451977,60.0,16.375320434570312,0.0,-8.484749969284169e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.0001027604084811,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0001082116941688,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,7.992480095708743e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0001082116796169,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,0.0005133091472089,286.9781494140625,294.1499938964844,297.7024841308594,295.8512878417969,299.0181884765625,297.81817626953125,288.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949070565402,1.6961289261985257e-08,0.0010948901763185,-0.0434561856091022,0.0,0.0,0.0,-0.0132212778553366,60.0,15.95987606048584,0.0,-8.17349743442719e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.0001027604084811,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304992675781,0.0,0.0,0.0001082116941688,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,7.992480095708743e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.0001082116796169,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,0.0005133091472089,286.9781494140625,294.1499938964844,297.7024841308594,295.8512878417969,299.0181884765625,297.81817626953125,288.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949070565402,1.6961289261985257e-08,0.0010948901763185,-0.0434561856091022,0.0,0.0,0.0,-0.0132212778553366,60.0,15.95987606048584,0.0,-8.17349743442719e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0001011578206089,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001065240867319,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,7.867834210628644e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.00010652407218,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0005053039058111,286.99169921875,294.1499938964844,297.6000061035156,295.7929992675781,298.9911499023437,297.7320861816406,288.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778317227959,1.4964463446176524e-08,0.0010778167052194,-0.0382364615797996,0.0,0.0,0.0,-0.0122313713654875,60.0,15.576041221618652,0.0,-7.920547062667539e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0001011578206089,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001065240867319,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,7.867834210628644e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.00010652407218,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0005053039058111,286.99169921875,294.1499938964844,297.6000061035156,295.7929992675781,298.9911499023437,297.7320861816406,288.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778317227959,1.4964463446176524e-08,0.0010778167052194,-0.0382364615797996,0.0,0.0,0.0,-0.0122313713654875,60.0,15.576041221618652,0.0,-7.920547062667539e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,9.981109906220809e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0001051059225574,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,7.763088797219098e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001051059080054,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.000498576730024,287.00506591796875,294.1499938964844,297.4975280761719,295.73468017578125,298.9629821777344,297.6465759277344,288.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634841164574,1.3286480360363841e-08,0.0010634707286953,-0.03384780138731,0.0,0.0,0.0,-0.0113995354622602,60.0,15.22393035888672,0.0,-7.711056326797917e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,9.981109906220809e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0001051059225574,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,7.763088797219098e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001051059080054,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554931640625,0.0,0.0,0.000498576730024,287.00506591796875,294.1499938964844,297.4975280761719,295.73468017578125,298.9629821777344,297.6465759277344,288.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634841164574,1.3286480360363841e-08,0.0010634707286953,-0.03384780138731,0.0,0.0,0.0,-0.0113995354622602,60.0,15.22393035888672,0.0,-7.711056326797917e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,9.876111289486288e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,0.0001040002389345,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,7.681423448957503e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.0001040002243826,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004933318705298,287.018310546875,294.1499938964844,297.3957214355469,295.6768493652344,298.9338073730469,297.56121826171875,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052294508554,1.19782406216018e-08,0.0010522825177758,-0.0304248388856649,0.0,0.0,0.0,-0.0107509763911366,60.0,14.905261993408203,0.0,-7.549673597395667e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,9.876111289486288e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,0.0001040002389345,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,7.681423448957503e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.0001040002243826,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004933318705298,287.018310546875,294.1499938964844,297.3957214355469,295.6768493652344,298.9338073730469,297.56121826171875,288.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052294508554,1.19782406216018e-08,0.0010522825177758,-0.0304248388856649,0.0,0.0,0.0,-0.0107509763911366,60.0,14.905261993408203,0.0,-7.549673597395667e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,9.832746582105756e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,0.0001035435780067,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,7.647694292245433e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001035435634548,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0004911656724289,287.0248718261719,294.1499938964844,297.3453063964844,295.64825439453125,298.9188232421875,297.51837158203125,288.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476739844307,1.1437934155367202e-08,0.0010476624593138,-0.0290108304470777,0.0,0.0,0.0,-0.0104831242933869,60.0,14.757779121398926,0.0,-7.483519226525459e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,9.796585072763264e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.000103162783489,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,7.619569078087807e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809143066406,0.0,0.0,0.0001031627689371,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0004893593722954,287.03143310546875,294.1499938964844,297.2953186035156,295.6199951171875,298.9036560058594,297.4755859375,288.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438183089718,1.098738433569224e-08,0.0010438072495162,-0.0278315916657447,0.0,0.0,0.0,-0.010259754024446,60.0,14.617874145507812,0.0,-7.428577220025545e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,9.744106500875203e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001026101599563,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,7.57875241106376e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001026101454044,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0004867379611823,287.04449462890625,294.1499938964844,297.1969909667969,295.56475830078125,298.8722229003906,297.3900146484375,288.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.033353314028318e-08,0.001038214424625,-0.0261200405657291,0.0,0.0,0.0,-0.0099356025457382,60.0,14.371928215026855,0.0,-7.349202491013784e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,9.744106500875203e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001026101599563,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,7.57875241106376e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001026101454044,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,0.0004867379611823,287.04449462890625,294.1499938964844,297.1969909667969,295.56475830078125,298.8722229003906,297.3900146484375,288.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.033353314028318e-08,0.001038214424625,-0.0261200405657291,0.0,0.0,0.0,-0.0099356025457382,60.0,14.371928215026855,0.0,-7.349202491013784e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,9.703266550786792e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001021800926537,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,7.546988490503281e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001021800853777,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,0.0004846979281865,287.0574951171875,294.1499938964844,297.1014099121094,295.5115966796875,298.8397827148437,297.3045959472656,288.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.0010338637512177,-0.0247879363596439,0.0,0.0,0.0,-0.0096833538264036,60.0,14.151544570922852,0.0,-7.287727754601292e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,9.703266550786792e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001021800926537,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,7.546988490503281e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001021800853777,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,0.0004846979281865,287.0574951171875,294.1499938964844,297.1014099121094,295.5115966796875,298.8397827148437,297.3045959472656,288.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.0010338637512177,-0.0247879363596439,0.0,0.0,0.0,-0.0096833538264036,60.0,14.151544570922852,0.0,-7.287727754601292e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,9.672756277723238e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,0.0001018588081933,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,7.523257954744622e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,0.0001018587936414,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0004831738770008,287.0704650878906,294.1499938964844,297.0093078613281,295.46112060546875,298.80633544921875,297.22003173828125,288.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456690632478e-09,0.0010306123876944,-0.0237926784902811,0.0,0.0,0.0,-0.0094949016347527,60.0,13.952818870544434,0.0,-7.241969512961077e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,9.672756277723238e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,0.0001018588081933,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,7.523257954744622e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,0.0001018587936414,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0004831738770008,287.0704650878906,294.1499938964844,297.0093078613281,295.46112060546875,298.80633544921875,297.22003173828125,288.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456690632478e-09,0.0010306123876944,-0.0237926784902811,0.0,0.0,0.0,-0.0094949016347527,60.0,13.952818870544434,0.0,-7.241969512961077e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,9.64937498793006e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001016125897876,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,7.505072426283732e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,0.0001016125752357,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,0.0004820059402845,287.0833740234375,294.1499938964844,296.9213562011719,295.4138488769531,298.7720031738281,297.1367492675781,288.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.001028120983392,-0.0230299178510904,0.0,0.0,0.0,-0.0093504823744297,60.0,13.772799491882324,0.0,-7.20700086276338e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,9.64937498793006e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001016125897876,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,7.505072426283732e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302917480469,0.0,0.0,0.0001016125752357,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,0.0004820059402845,287.0833740234375,294.1499938964844,296.9213562011719,295.4138488769531,298.7720031738281,297.1367492675781,288.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.001028120983392,-0.0230299178510904,0.0,0.0,0.0,-0.0093504823744297,60.0,13.772799491882324,0.0,-7.20700086276338e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,9.63850470725447e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.0001014981171465,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,7.496617763536051e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0001014981025946,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,0.0004814629501197,287.08984375,294.1499938964844,296.879150390625,295.3916015625,298.7547302246094,297.09521484375,288.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017815827405684e-09,0.0010269630001857,-0.022675285115838,0.0,0.0,0.0,-0.0092833414673805,60.0,13.685073852539062,0.0,-7.190772066678619e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,9.630707063479348e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0001014160006889,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,7.490552525268868e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,0.0001014159934129,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421936035156,0.0,0.0,0.0004810734244529,287.0962829589844,294.1499938964844,296.8382263183594,295.370361328125,298.7371826171875,297.0542907714844,288.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920662430966786e-09,0.0010261326096951,-0.0224208887666463,0.0,0.0,0.0,-0.0092351799830794,60.0,13.604410171508787,0.0,-7.179141903179699e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.618778130970897e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0001012903885566,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,7.481274951715022e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0001012903812807,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,0.0004804775817319,287.1091613769531,294.1499938964844,296.7606201171875,295.33123779296875,298.7015075683594,296.9750061035156,288.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,-0.0091614946722984,60.0,13.458001136779783,0.0,-7.161368387187397e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.618778130970897e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0001012903885566,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,7.481274951715022e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0001012903812807,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544921875,0.0,0.0,0.0004804775817319,287.1091613769531,294.1499938964844,296.7606201171875,295.33123779296875,298.7015075683594,296.9750061035156,288.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,-0.0091614946722984,60.0,13.458001136779783,0.0,-7.161368387187397e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.610861889086664e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001012070206343,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,7.475117308786139e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0001012070133583,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,0.0004800821188837,287.1220092773437,294.1499938964844,296.68927001953125,295.2969970703125,298.6651916503906,296.8991394042969,288.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.328750610351562,0.0,-7.149585457000286e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
