time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.610861889086664e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,0.0001012070206343,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,7.475117308786139e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,0.0001012070133583,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,0.0004800821188837,287.1220092773437,294.1499938964844,296.68927001953125,295.2969970703125,298.6651916503906,296.8991394042969,288.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.328750610351562,0.0,-7.149585457000286e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,9.60606848821044e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,0.0001011565545923,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,7.471389835700393e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001011565400403,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0004798427107743,287.1348571777344,294.1499938964844,296.62481689453125,295.2682800292969,298.62847900390625,296.826904296875,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.214557647705078,0.0,-7.142456581732405e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793640136719,0.0,0.0,9.60606848821044e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,0.0001011565545923,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,7.471389835700393e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0001011565400403,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790283203125,0.0,0.0,0.0004798427107743,287.1348571777344,294.1499938964844,296.62481689453125,295.2682800292969,298.62847900390625,296.826904296875,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.214557647705078,0.0,-7.142456581732405e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,9.603908256394789e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,0.0001011338026728,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,7.469709089491516e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,0.0001011337881209,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.000479734793771,287.147705078125,294.1499938964844,296.5679626464844,295.2455749511719,298.5914306640625,296.75897216796875,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.115253448486328,0.0,-7.139244218024032e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,9.603908256394789e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,0.0001011338026728,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,7.469709089491516e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,0.0001011337881209,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.000479734793771,287.147705078125,294.1499938964844,296.5679626464844,295.2455749511719,298.5914306640625,296.75897216796875,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.115253448486328,0.0,-7.139244218024032e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,9.603480430087076e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.000101129298855,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,7.469376578228548e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,0.0001011292843031,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0004797134315595,287.1541442871094,294.1499938964844,296.5426330566406,295.2366943359375,298.5728454589844,296.72564697265625,288.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.068840026855469,0.0,-7.138608282275527e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039001464844,0.0,0.0,9.603707439964636e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0001011316853691,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,7.469553383998573e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0001011316780932,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,0.0004797247820533,287.1605529785156,294.1499938964844,296.5194396972656,295.22955322265625,298.5542297363281,296.6944580078125,288.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.02878189086914,0.0,-7.138945790075013e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,9.604862134438008e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001011438434943,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,7.470450509572402e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001011438289424,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,0.0004797824367415,287.17340087890625,294.1499938964844,296.4798889160156,295.220703125,298.5169982910156,296.6363525390625,288.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.95930290222168,0.0,-7.14066246132461e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,9.604862134438008e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001011438434943,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,7.470450509572402e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001011438289424,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,0.0004797824367415,287.17340087890625,294.1499938964844,296.4798889160156,295.220703125,298.5169982910156,296.6363525390625,288.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.95930290222168,0.0,-7.14066246132461e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,9.606799721950664e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001011642525554,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,7.47195808799006e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.0001011642380035,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,0.0004798792360816,287.18621826171875,294.1499938964844,296.45001220703125,295.2196350097656,298.4798889160156,296.5868530273437,288.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.909825325012209,0.0,-7.143543712118118e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,9.606799721950664e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9285583496094,0.0,0.0,0.0001011642525554,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,7.47195808799006e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,0.0001011642380035,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281616210937,0.0,0.0,0.0004798792360816,287.18621826171875,294.1499938964844,296.45001220703125,295.2196350097656,298.4798889160156,296.5868530273437,288.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.909825325012209,0.0,-7.143543712118118e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,9.609373955754565e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0001011913554975,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,7.473960431525484e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001011913482216,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004800078459084,287.19903564453125,294.1499938964844,296.4277648925781,295.2248229980469,298.4430847167969,296.5443725585937,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.874332427978516,0.0,-7.147372826921129e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,9.609373955754565e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0001011913554975,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94091796875,0.0,0.0,7.473960431525484e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001011913482216,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,0.0004800078459084,287.19903564453125,294.1499938964844,296.4277648925781,295.2248229980469,298.4430847167969,296.5443725585937,288.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.874332427978516,0.0,-7.147372826921129e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,9.613468864699826e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0001012344728223,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,7.477145118173212e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0001012344655464,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0004802123876288,287.2118835449219,294.1499938964844,296.410400390625,295.2341613769531,298.4065856933594,296.507568359375,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.850406646728516,0.0,-7.153465020337535e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,9.613468864699826e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0001012344728223,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,7.477145118173212e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0001012344655464,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0004802123876288,287.2118835449219,294.1499938964844,296.410400390625,295.2341613769531,298.4065856933594,296.507568359375,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.850406646728516,0.0,-7.153465020337535e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,9.61664627538994e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0001012679422274,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,7.47961676097475e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0001012679276755,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0004803711199201,287.2182922363281,294.1499938964844,296.4034423828125,295.2402648925781,298.38848876953125,296.49176025390625,288.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.843860626220703,0.0,-7.158195813872227e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,9.620274795452131e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001013061482808,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96551513671875,0.0,0.0,7.48243837733753e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96539306640625,0.0,0.0,0.0001013061337289,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,0.0004805523494724,287.2247009277344,294.1499938964844,296.3975830078125,295.24725341796875,298.3704528808594,296.4768981933594,288.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.839208602905272,0.0,-7.16359807029221e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,9.630875138100237e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001014177760225,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,7.490683492505923e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0001014177614706,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0004810818936675,287.237548828125,294.1499938964844,296.388916015625,295.2637939453125,298.33502197265625,296.45379638671875,288.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.843405723571776,0.0,-7.179393435308158e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,9.630875138100237e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001014177760225,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,7.490683492505923e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0001014177614706,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0004810818936675,287.237548828125,294.1499938964844,296.388916015625,295.2637939453125,298.33502197265625,296.45379638671875,288.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.843405723571776,0.0,-7.179393435308158e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,9.644426609156652e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0001015604793792,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,7.501223444705829e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001015604721033,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0004817588196601,287.2504272460937,294.1499938964844,296.3840637207031,295.28338623046875,298.30029296875,296.4367370605469,288.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.859949111938477,0.0,-7.19961192885421e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,9.644426609156652e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0001015604793792,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,7.501223444705829e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001015604721033,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.0004817588196601,287.2504272460937,294.1499938964844,296.3840637207031,295.28338623046875,298.30029296875,296.4367370605469,288.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.859949111938477,0.0,-7.19961192885421e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,9.660462092142552e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001017293398035,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,7.513695163652301e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,0.0001017293252516,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,0.000482559815282,287.2632751464844,294.1499938964844,296.3826599121094,295.3056945800781,298.2661437988281,296.4237670898437,288.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.885418891906738,0.0,-7.223572850989515e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,9.660462092142552e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025329589844,0.0,0.0,0.0001017293398035,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,7.513695163652301e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,0.0001017293252516,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,0.000482559815282,287.2632751464844,294.1499938964844,296.3826599121094,295.3056945800781,298.2661437988281,296.4237670898437,288.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.885418891906738,0.0,-7.223572850989515e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.67929809121415e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.000101927689684,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.528345304308459e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,0.0001019276751321,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,0.0004835007130168,287.27618408203125,294.1499938964844,296.3843688964844,295.3303527832031,298.2325744628906,296.4147033691406,288.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.919790267944336,0.0,-7.25176931837268e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.67929809121415e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.000101927689684,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.528345304308459e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,0.0001019276751321,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,0.0004835007130168,287.27618408203125,294.1499938964844,296.3843688964844,295.3303527832031,298.2325744628906,296.4147033691406,288.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.919790267944336,0.0,-7.25176931837268e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,9.688876889413224e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211486816406,0.0,0.0,0.0001020285562844,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.535795157309622e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0001020285490085,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,0.0004839791799895,287.2826232910156,294.1499938964844,296.3862609863281,295.3434753417969,298.2157897949219,296.4099426269531,288.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185516446828,0.0,0.0,0.0,-0.0095944590866565,60.0,12.93692684173584,0.0,-7.266129387062392e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,9.69971515587531e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001021426942315,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,7.544225081801414e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272827148437,0.0,0.0,0.0001021426796796,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,0.0004845205985475,287.2890625,294.1499938964844,296.3887939453125,295.3570251464844,298.1990966796875,296.4061584472656,288.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721133589744,0.0,0.0,0.0,-0.0096614100039005,60.0,12.956793785095217,0.0,-7.282395131369412e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03973388671875,0.0,0.0,9.723257244331762e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,0.0001023905933834,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,7.562535756733268e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001023905861075,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.0004856965388171,287.302001953125,294.1499938964844,296.39556884765625,295.3853454589844,298.1667785644531,296.40411376953125,288.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,13.00754165649414,0.0,-7.317787265037623e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03973388671875,0.0,0.0,9.723257244331762e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,0.0001023905933834,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,7.562535756733268e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001023905861075,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.0004856965388171,287.302001953125,294.1499938964844,296.39556884765625,295.3853454589844,298.1667785644531,296.40411376953125,288.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,13.00754165649414,0.0,-7.317787265037623e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,9.74769500317052e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001026479367283,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,7.5815427408088e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,0.0001026479294523,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0004869172698818,287.3149719238281,294.1499938964844,296.4043884277344,295.4149475097656,298.13525390625,296.40557861328125,288.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.064875602722168,0.0,-7.354617537203012e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,9.74769500317052e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,0.0001026479367283,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,7.5815427408088e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,0.0001026479294523,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0004869172698818,287.3149719238281,294.1499938964844,296.4043884277344,295.4149475097656,298.13525390625,296.40557861328125,288.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.064875602722168,0.0,-7.354617537203012e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,9.77281160885468e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0001029124323395,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,7.601077959407121e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0001029124250635,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0004881719069089,287.32794189453125,294.1499938964844,296.41485595703125,295.44549560546875,298.1043395996094,296.4094543457031,288.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.126298904418944,0.0,-7.392567624719959e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,9.77281160885468e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0001029124323395,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,7.601077959407121e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,0.0001029124250635,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0004881719069089,287.32794189453125,294.1499938964844,296.41485595703125,295.44549560546875,298.1043395996094,296.4094543457031,288.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.126298904418944,0.0,-7.392567624719959e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,9.798380779102445e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,0.0001031816864269,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,7.620965334353969e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,0.000103181679151,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0004894491285085,287.3409423828125,294.1499938964844,296.4266052246094,295.4765930175781,298.0738525390625,296.4151611328125,288.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.190800666809082,0.0,-7.431301440874449e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,9.798380779102445e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,0.0001031816864269,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,7.620965334353969e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07733154296875,0.0,0.0,0.000103181679151,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0004894491285085,287.3409423828125,294.1499938964844,296.4266052246094,295.4765930175781,298.0738525390625,296.4151611328125,288.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.190800666809082,0.0,-7.431301440874449e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,9.81118791969493e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836486816406,0.0,0.0,0.0001033165535773,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837097167969,0.0,0.0,7.630926120327786e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,0.0001033165463013,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08331298828125,0.0,0.0,0.0004900888889096,287.3474426269531,294.1499938964844,296.432861328125,295.4922180175781,298.0588073730469,296.41900634765625,288.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.224458694458008,0.0,-7.45074117958211e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,9.82387427939102e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,0.0001034501401591,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,7.64079304644838e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,0.0001034501328831,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.000490722595714,287.3539733886719,294.1499938964844,296.4393005371094,295.50787353515625,298.0439758300781,296.42333984375,288.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.25854778289795,0.0,-7.470021046174224e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,9.848934132605792e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001037140391417,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,7.660283881705254e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,0.0001037140245898,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,0.0004919744096696,287.36700439453125,294.1499938964844,296.4525451660156,295.5390319824219,298.0146789550781,296.4330749511719,288.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.327465057373049,0.0,-7.50818074379822e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,9.848934132605792e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001037140391417,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10260009765625,0.0,0.0,7.660283881705254e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,0.0001037140245898,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,0.0004919744096696,287.36700439453125,294.1499938964844,296.4525451660156,295.5390319824219,298.0146789550781,296.4330749511719,288.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.327465057373049,0.0,-7.50818074379822e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
