time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,9.872778900898992e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.000103965132439,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,7.678830297663808e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,0.000103965125163,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0004931655130349,287.38006591796875,294.1499938964844,296.4660339355469,295.5696716308594,297.9862670898437,296.4443054199219,288.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39638900756836,0.0,-7.544579716523003e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,9.872778900898992e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.000103965132439,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.115234375,0.0,0.0,7.678830297663808e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,0.000103965125163,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0004931655130349,287.38006591796875,294.1499938964844,296.4660339355469,295.5696716308594,297.9862670898437,296.4443054199219,288.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39638900756836,0.0,-7.544579716523003e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,9.895524999592452e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278381347656,0.0,0.0,0.0001042046642396,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278991699219,0.0,0.0,7.696521788602695e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0001042046496877,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,0.0004943017265759,287.39312744140625,294.1499938964844,296.4793701171875,295.5993957519531,297.958740234375,296.45672607421875,288.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220122691530833e-08,0.0010543428361415,-0.0310578048229217,0.0,0.0,0.0,-0.0108708478510379,60.0,13.464802742004396,0.0,-7.57938423134874e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12774658203125,0.0,0.0,9.895524999592452e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278381347656,0.0,0.0,0.0001042046642396,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278991699219,0.0,0.0,7.696521788602695e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0001042046496877,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,0.0004943017265759,287.39312744140625,294.1499938964844,296.4793701171875,295.5993957519531,297.958740234375,296.45672607421875,288.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220122691530833e-08,0.0010543428361415,-0.0310578048229217,0.0,0.0,0.0,-0.0108708478510379,60.0,13.464802742004396,0.0,-7.57938423134874e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.907175262924284e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13494873046875,0.0,0.0,0.0001043273441609,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,7.705582538619637e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.000104327336885,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346130371094,0.0,0.0,0.0004948836867697,287.4004821777344,294.1499938964844,296.4866638183594,295.61553955078125,297.94384765625,296.4637756347656,288.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365277690662424e-08,0.0010555838234722,-0.0314376316964626,0.0,0.0,0.0,-0.0109428064897656,60.0,13.501343727111816,0.0,-7.597241591383863e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,9.91631968645379e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,0.00010442364146,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405639648437,0.0,0.0,7.712695514783263e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,0.000104423634184,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.14019775390625,0.0,0.0,0.0004953404422849,287.4062194824219,294.1499938964844,296.4922180175781,295.6278991699219,297.93212890625,296.46929931640625,288.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479217659233656e-08,0.0010565584525465,-0.0317357666790485,0.0,0.0,0.0,-0.0109992930665612,60.0,13.530051231384276,0.0,-7.611273389329656e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14678955078125,0.0,0.0,9.92708228295669e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0001045369717758,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,7.72106577642262e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,0.0001045369644998,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0004958780482411,287.41278076171875,294.1499938964844,296.4983215332031,295.6415710449219,297.9187316894531,296.4755859375,288.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613313060683142e-08,0.0010577066568657,-0.0320866294205188,0.0,0.0,0.0,-0.0110657773911952,60.0,13.563279151916504,0.0,-7.627803455534379e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,9.936671995092183e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,0.0001046379620674,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,7.72852508816868e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,0.0001046379475155,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15289306640625,0.0,0.0,0.0004963570972904,287.4193115234375,294.1499938964844,296.5041809082031,295.65478515625,297.9056091308594,296.48175048828125,288.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.27327952625933e-08,0.0010587262222543,-0.0323992483317852,0.0,0.0,0.0,-0.0111249992623925,60.0,13.594234466552734,0.0,-7.642547927844134e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,9.954015695257112e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,0.0001048205958795,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,7.742013985989615e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0001048205886036,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0004972234601154,287.43243408203125,294.1499938964844,296.51495361328125,295.6797180175781,297.8800048828125,296.4931640625,288.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.294889262482002e-08,0.0010605765273794,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.65099048614502,0.0,-7.669250123854e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,9.954015695257112e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,0.0001048205958795,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,7.742013985989615e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0001048205886036,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0004972234601154,287.43243408203125,294.1499938964844,296.51495361328125,295.6797180175781,297.8800048828125,296.4931640625,288.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.294889262482002e-08,0.0010605765273794,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.65099048614502,0.0,-7.669250123854e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,9.969259554054588e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0001049811180564,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787109375,0.0,0.0,7.753870158921927e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,0.0001049811107804,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0004979849327355,287.445556640625,294.1499938964844,296.5241394042969,295.7022705078125,297.855224609375,296.5032653808594,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138821586267112e-08,0.0010622014524415,-0.0334615223109722,0.0,0.0,0.0,-0.0113263009116053,60.0,13.700922012329102,0.0,-7.69275700918115e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785888671875,0.0,0.0,9.969259554054588e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,0.0001049811180564,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787109375,0.0,0.0,7.753870158921927e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,0.0001049811107804,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.0004979849327355,287.445556640625,294.1499938964844,296.5241394042969,295.7022705078125,297.855224609375,296.5032653808594,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138821586267112e-08,0.0010622014524415,-0.0334615223109722,0.0,0.0,0.0,-0.0113263009116053,60.0,13.700922012329102,0.0,-7.69275700918115e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,9.982853953260928e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001051242797984,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,7.76444430812262e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.0001051242725225,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0004986639833077,287.4586486816406,294.1499938964844,296.5313720703125,295.7221374511719,297.8309020996094,296.51220703125,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308207869044963e-08,0.0010636502411216,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.74583339691162,0.0,-7.71375212593739e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913452148437,0.0,0.0,9.982853953260928e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001051242797984,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,7.76444430812262e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.0001051242725225,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0004986639833077,287.4586486816406,294.1499938964844,296.5313720703125,295.7221374511719,297.8309020996094,296.51220703125,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308207869044963e-08,0.0010636502411216,-0.0339046493172645,0.0,0.0,0.0,-0.0114102745428681,60.0,13.74583339691162,0.0,-7.71375212593739e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,9.99410985969007e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20416259765625,0.0,0.0,0.000105242805148,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.773198012728244e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.000105242797872,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0004992262111045,287.4717712402344,294.1499938964844,296.53631591796875,295.73895263671875,297.8070373535156,296.5196228027344,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.783642768859863,0.0,-7.731156159707099e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,9.99410985969007e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20416259765625,0.0,0.0,0.000105242805148,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.773198012728244e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,0.000105242797872,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.0004992262111045,287.4717712402344,294.1499938964844,296.53631591796875,295.73895263671875,297.8070373535156,296.5196228027344,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.783642768859863,0.0,-7.731156159707099e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,9.999700705520807e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.0,0.0,0.000105301674921,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,7.777546852594241e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,0.0001053016676451,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,0.0004995054914616,287.47833251953125,294.1499938964844,296.5378112792969,295.7460632324219,297.79510498046875,296.52349853515625,288.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.80306625366211,0.0,-7.739808438600448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.0001000377451418,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0001053445812431,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.780715532135218e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0001053445739671,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0004997090436518,287.48486328125,294.1499938964844,296.5386047363281,295.7522888183594,297.7832946777344,296.5264892578125,288.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568864254409618e-08,0.0010658755199983,-0.0345865115523338,0.0,0.0,0.0,-0.0115394750609993,60.0,13.81784439086914,0.0,-7.746115926465792e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.000100100194686,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.000105410341348,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,7.785572961438447e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000105410334072,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0005000209785066,287.4979553222656,294.1499938964844,296.5378723144531,295.7618408203125,297.7601013183594,296.5294189453125,288.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.836308479309082,0.0,-7.755789965813167e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.000100100194686,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.000105410341348,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,7.785572961438447e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000105410334072,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0005000209785066,287.4979553222656,294.1499938964844,296.5378723144531,295.7618408203125,297.7601013183594,296.5294189453125,288.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.836308479309082,0.0,-7.755789965813167e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0001001451964839,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001054577369359,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,7.78907269705087e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0001054577296599,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,0.0005002457764931,287.51104736328125,294.1499938964844,296.53375244140625,295.7672119140625,297.7372741699219,296.5290832519531,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.843816757202148,0.0,-7.762765363850124e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,0.0001001451964839,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001054577369359,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,7.78907269705087e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0001054577296599,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,0.0005002457764931,287.51104736328125,294.1499938964844,296.53375244140625,295.7672119140625,297.7372741699219,296.5290832519531,288.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.843816757202148,0.0,-7.762765363850124e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.0001001750206341,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0001054891399689,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,7.791392999934033e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.000105489132693,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.000500394788105,287.52410888671875,294.1499938964844,296.5259094238281,295.7680358886719,297.71466064453125,296.5259094238281,288.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.84194564819336,0.0,-7.767389575974448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,0.0001001750206341,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0001054891399689,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,7.791392999934033e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.000105489132693,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.000500394788105,287.52410888671875,294.1499938964844,296.5259094238281,295.7680358886719,297.71466064453125,296.5259094238281,288.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.84194564819336,0.0,-7.767389575974448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001001889686449,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,0.0001055038228514,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.792477117618546e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001055038155755,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,0.0005004644044674,287.532470703125,294.1499938964844,296.5187683105469,295.7660217285156,297.70025634765625,296.5232849121094,288.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.838664054870604,0.0,-7.769552468062103e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,0.000100188786746,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26788330078125,0.0,0.0,0.0001055036336765,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.792463293299079e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,0.0001055036264006,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0005004635313525,287.53717041015625,294.1499938964844,296.51397705078125,295.76397705078125,297.69219970703125,296.5194702148437,288.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.829216003417969,0.0,-7.769524046352674e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0001001928467303,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001055079046636,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,7.792779069859535e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0001055078973877,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,0.0005004837876185,287.543701171875,294.1499938964844,296.50634765625,295.7599792480469,297.6809997558594,296.5159606933594,288.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919961929321,0.0,0.0,0.0,-0.0116352830082178,60.0,13.821864128112791,0.0,-7.770153587216555e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.0001001907585305,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,0.0001055057073244,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,7.792616088408977e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001055057000485,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0005004733684472,287.5502014160156,294.1499938964844,296.4975891113281,295.754638671875,297.6698303222656,296.51080322265625,288.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.808899879455566,0.0,-7.769829579729048e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,0.0001001801647362,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0001054945532814,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.791792450007051e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.0001054945460055,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,0.0005004204576835,287.563232421875,294.1499938964844,296.47637939453125,295.7396545410156,297.6474609375,296.49658203125,289.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.771282196044922,0.0,-7.768186804923971e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,0.0001001801647362,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0001054945532814,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.791792450007051e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.0001054945460055,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,0.0005004204576835,287.563232421875,294.1499938964844,296.47637939453125,295.7396545410156,297.6474609375,296.49658203125,289.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.771282196044922,0.0,-7.768186804923971e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,0.0001001588389044,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0001054720924003,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.790133531671017e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0001054720851243,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.000500313937664,287.57623291015625,294.1499938964844,296.45001220703125,295.7186889648437,297.6250305175781,296.47833251953125,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.722514152526855,0.0,-7.764879228489009e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,0.0001001588389044,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,0.0001054720924003,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.790133531671017e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0001054720851243,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,0.000500313937664,287.57623291015625,294.1499938964844,296.45001220703125,295.7186889648437,297.6250305175781,296.47833251953125,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.722514152526855,0.0,-7.764879228489009e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,0.0001001478303805,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001054605017998,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.78927787905559e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001054604945238,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,0.0005002589314244,287.5892333984375,294.1499938964844,296.41998291015625,295.69158935546875,297.6024780273437,296.4559326171875,289.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706022095050231e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.661014556884766,0.0,-7.763173215380449e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,0.0001001478303805,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0001054605017998,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.78927787905559e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0001054604945238,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,0.0005002589314244,287.5892333984375,294.1499938964844,296.41998291015625,295.69158935546875,297.6024780273437,296.4559326171875,289.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.3706022095050231e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.661014556884766,0.0,-7.763173215380449e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001001652781269,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001054788735928,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.790634117554873e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001054788663168,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0005003460682928,287.6021728515625,294.1499938964844,296.38818359375,295.6588439941406,297.5797119140625,296.42974853515625,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.587766647338867,0.0,-7.765877541032752e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001001652781269,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001054788735928,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.790634117554873e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001054788663168,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0005003460682928,287.6021728515625,294.1499938964844,296.38818359375,295.6588439941406,297.5797119140625,296.42974853515625,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.587766647338867,0.0,-7.765877541032752e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,0.0001001928249024,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0001055078828358,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.79277688707225e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0001055078755598,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0005004836712032,287.608642578125,294.1499938964844,296.37164306640625,295.6404724121094,297.5681457519531,296.4146423339844,289.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075035117505e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352587938308,60.0,13.544811248779297,0.0,-7.77014932396014e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0001002095086732,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0001055254542734,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.794074190314859e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001055254469974,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0005005670245736,287.6151428222656,294.1499938964844,296.354736328125,295.620849609375,297.5566711425781,296.4007568359375,289.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782863739209006e-08,0.0010677058016881,-0.0351462848484516,0.0,0.0,0.0,-0.0116455657407641,60.0,13.505266189575195,0.0,-7.77273712060378e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001002838689601,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001056037581292,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.799857849022374e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001056037508533,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0005009385058656,287.6280822753906,294.1499938964844,296.3197631835937,295.5780334472656,297.5334167480469,296.3694763183594,289.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875514071060024e-08,0.0010684977751225,-0.0353886261582374,0.0,0.0,0.0,-0.0116914957761764,60.0,13.414596557617188,0.0,-7.78427704517526e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
