time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001002838689601,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001056037581292,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.799857849022374e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0001056037508533,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0005009385058656,287.6280822753906,294.1499938964844,296.3197631835937,295.5780334472656,297.5334167480469,296.3694763183594,289.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875514071060024e-08,0.0010684977751225,-0.0353886261582374,0.0,0.0,0.0,-0.0116914957761764,60.0,13.414596557617188,0.0,-7.78427704517526e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001003828510874,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.000105707993498,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.807556539773941e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001057079862221,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0005014329217374,287.6409912109375,294.1499938964844,296.283447265625,295.5308532714844,297.5098571777344,296.336181640625,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998843861884325e-08,0.0010695517994463,-0.0357112064957618,0.0,0.0,0.0,-0.011752632446587,60.0,13.317031860351562,0.0,-7.7996510583489e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001003828510874,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.000105707993498,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,7.807556539773941e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0001057079862221,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0005014329217374,287.6409912109375,294.1499938964844,296.283447265625,295.5308532714844,297.5098571777344,296.336181640625,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998843861884325e-08,0.0010695517994463,-0.0357112064957618,0.0,0.0,0.0,-0.011752632446587,60.0,13.317031860351562,0.0,-7.7996510583489e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.000100505829323,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0001058374909916,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.817122241249308e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0001058374837157,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0005020472453907,287.6539306640625,294.1499938964844,296.2459411621094,295.47967529296875,297.4859313964844,296.3008728027344,289.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.415207151467257e-08,0.0010708619374781,-0.0361119695007801,0.0,0.0,0.0,-0.0118285929784178,60.0,13.212645530700684,0.0,-7.818773894996411e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.000100505829323,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,0.0001058374909916,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.817122241249308e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0001058374837157,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0005020472453907,287.6539306640625,294.1499938964844,296.2459411621094,295.47967529296875,297.4859313964844,296.3008728027344,289.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.415207151467257e-08,0.0010708619374781,-0.0361119695007801,0.0,0.0,0.0,-0.0118285929784178,60.0,13.212645530700684,0.0,-7.818773894996411e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001006028687697,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0001059396818163,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.8246695920825e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0001059396745404,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0005025319987908,287.6632385253906,294.1499938964844,296.2182312011719,295.44061279296875,297.4686279296875,296.2748413085937,289.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272977466589513e-08,0.001071895705536,-0.0364281833171844,0.0,0.0,0.0,-0.0118885310366749,60.0,13.135218620300291,0.0,-7.8338786124732e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0001006507300189,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001059900750988,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,7.828391244402155e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001059900678228,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0005027710576541,287.6668701171875,294.1499938964844,296.20733642578125,295.4249572753906,297.4617004394531,296.2640380859375,289.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.102642059326172,0.0,-7.841333626856797e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0001007249593385,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0001060682479874,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,7.834165444364771e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0001060682407114,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0005031418404541,287.67333984375,294.1499938964844,296.18768310546875,295.3964233398437,297.4495849609375,296.2455139160156,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,13.04722785949707,0.0,-7.852904815308649e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0001008159815683,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.000106164101453,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.841244951123372e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.000106164094177,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0005035965587012,287.6798095703125,294.1499938964844,296.16778564453125,295.3671264648437,297.4372253417969,296.2259826660156,289.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.9879789352417,0.0,-7.86710430134008e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001009999323287,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0001063578092725,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001063578019966,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0005045154248364,287.6927185058594,294.1499938964844,296.1274719238281,295.3065795898437,297.412353515625,296.1867370605469,289.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.868658065795898,0.0,-7.895838649574216e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001009999323287,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0001063578092725,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001063578019966,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0005045154248364,287.6927185058594,294.1499938964844,296.1274719238281,295.3065795898437,297.412353515625,296.1867370605469,289.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.868658065795898,0.0,-7.895838649574216e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,0.0001011985368677,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0001065669493982,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.870999252190813e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0001065669421222,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0005055074580013,287.7056579589844,294.1499938964844,296.08648681640625,295.2437438964844,297.38720703125,296.1465759277344,289.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.745668411254885,0.0,-7.926922052092777e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,0.0001011985368677,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0001065669493982,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,7.870999252190813e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0001065669421222,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0005055074580013,287.7056579589844,294.1499938964844,296.08648681640625,295.2437438964844,297.38720703125,296.1465759277344,289.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.745668411254885,0.0,-7.926922052092777e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001014168738038,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0001067968623829,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0001067968551069,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0005065980949439,287.7186279296875,294.1499938964844,296.0450134277344,295.1790771484375,297.36138916015625,296.1049194335937,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287206167613476e-08,0.0010805679485201,-0.0390803404152393,0.0,0.0,0.0,-0.0123913260176777,60.0,12.616117477416992,0.0,-7.961162395986322e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001014168738038,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0001067968623829,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0001067968551069,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0005065980949439,287.7186279296875,294.1499938964844,296.0450134277344,295.1790771484375,297.36138916015625,296.1049194335937,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287206167613476e-08,0.0010805679485201,-0.0390803404152393,0.0,0.0,0.0,-0.0123913260176777,60.0,12.616117477416992,0.0,-7.961162395986322e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0001016343667288,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0001070258949766,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.904896483523771e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0001070258877007,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0005076845409348,287.7315673828125,294.1499938964844,296.003173828125,295.1129455566406,297.3354797363281,296.063232421875,289.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.486392974853516,0.0,-7.995345185918269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0001016343667288,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,0.0001070258949766,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.904896483523771e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0001070258877007,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0005076845409348,287.7315673828125,294.1499938964844,296.003173828125,295.1129455566406,297.3354797363281,296.063232421875,289.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.486392974853516,0.0,-7.995345185918269e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001017495014821,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0001071471415343,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,7.913851732155308e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0001071471342584,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0005082596326246,287.738037109375,294.1499938964844,295.9821472167969,295.0794677734375,297.322265625,296.0419921875,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.419187545776367,0.0,-8.013470420564772e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0001018632028717,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0001072668746928,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,7.922695658635348e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,0.0001072668674169,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0005088276229798,287.7445373535156,294.1499938964844,295.96112060546875,295.0457763671875,297.3089294433594,296.0206604003906,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.3513765335083,0.0,-8.031390308360643e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0001020880808937,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0001075036780093,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.940185605548322e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0001075036707334,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0005099509144201,287.75750732421875,294.1499938964844,295.9189758300781,294.9779968261719,297.2818603515625,295.9779357910156,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352384938731e-08,0.0010877185268327,-0.0412666648626327,0.0,0.0,0.0,-0.0128059210255742,60.0,12.214141845703123,0.0,-8.066889733981952e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0001020880808937,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0001075036780093,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.940185605548322e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,0.0001075036707334,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0005099509144201,287.75750732421875,294.1499938964844,295.9189758300781,294.9779968261719,297.2818603515625,295.9779357910156,289.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352384938731e-08,0.0010877185268327,-0.0412666648626327,0.0,0.0,0.0,-0.0128059210255742,60.0,12.214141845703123,0.0,-8.066889733981952e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001023162549245,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0001077439592336,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.957932393765077e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001077439519576,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0005110907368361,287.7704772949219,294.1499938964844,295.8768920898437,294.9100646972656,297.2549133300781,295.935302734375,289.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407833314247e-08,0.0010901513742282,-0.0420097820460796,0.0,0.0,0.0,-0.0129468739032745,60.0,12.07767105102539,0.0,-8.102990278757717e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001023162549245,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,0.0001077439592336,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.957932393765077e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.0001077439519576,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0005110907368361,287.7704772949219,294.1499938964844,295.8768920898437,294.9100646972656,297.2549133300781,295.935302734375,289.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407833314247e-08,0.0010901513742282,-0.0420097820460796,0.0,0.0,0.0,-0.0129468739032745,60.0,12.07767105102539,0.0,-8.102990278757717e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001025294623104,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0001079684734577,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.974515028763562e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0001079684661817,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0005121557042002,287.783447265625,294.1499938964844,295.83502197265625,294.8423156738281,297.2274169921875,295.89263916015625,289.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924377711489,1.6673485703222468e-08,0.0010924211237579,-0.0427040793001651,0.0,0.0,0.0,-0.01307856105268,60.0,11.938563346862791,0.0,-8.136795770496975e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001025294623104,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0001079684734577,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.974515028763562e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0001079684661817,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0005121557042002,287.783447265625,294.1499938964844,295.83502197265625,294.8423156738281,297.2274169921875,295.89263916015625,289.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924377711489,1.6673485703222468e-08,0.0010924211237579,-0.0427040793001651,0.0,0.0,0.0,-0.01307856105268,60.0,11.938563346862791,0.0,-8.136795770496975e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0001027003818308,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0001081484588212,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.987808930920437e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001081484515452,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,0.0005130094941705,287.7938232421875,294.1499938964844,295.8017578125,294.78857421875,297.2054748535156,295.8584899902344,289.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942609515041,1.6886451348341325e-08,0.0010942440712824,-0.0432606227695941,0.0,0.0,0.0,-0.0131841460242867,60.0,11.826902389526367,0.0,-8.163946318973103e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001027326579787,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0001081824448192,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.99031913629733e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001081824375432,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0005131707293912,287.7964172363281,294.1499938964844,295.7934875488281,294.7752380371094,297.1997985839844,295.8501892089844,289.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946047259494,1.6926664514471668e-08,0.0010945877293124,-0.0433657094836235,0.0,0.0,0.0,-0.0132040809839963,60.0,11.798813819885254,0.0,-8.169077858610765e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,0.000102832687844,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0001082877861335,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.998099317774177e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,0.0001082877788576,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,0.0005136703839525,287.8028869628906,294.1499938964844,295.7728881835937,294.7420654296875,297.1859130859375,295.8289489746094,289.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956686455756,1.7051304368465026e-08,0.0010956516489386,-0.0436914153397083,0.0,0.0,0.0,-0.013265861198306,60.0,11.728702545166016,0.0,-8.184994726434527e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001029189734254,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0001083786482922,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,8.0048106610775e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0001083786410163,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0005141014116816,287.80938720703125,294.1499938964844,295.75244140625,294.709228515625,297.171875,295.8080139160156,289.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965873952955,1.7158813037099208e-08,0.0010965702822431,-0.0439723394811153,0.0,0.0,0.0,-0.0133191542699933,60.0,11.65833568572998,0.0,-8.198735912401389e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0001030777275445,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0001085458206944,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,8.017157961148769e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,0.0001085458134184,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0005148944328539,287.8223571777344,294.1499938964844,295.7120361328125,294.6446533203125,297.14361572265625,295.7665405273437,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982817038893,1.735662458202114e-08,0.0010982643580064,-0.0444892011582851,0.0,0.0,0.0,-0.0134172309190034,60.0,11.517913818359377,0.0,-8.224048286820108e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0001030777275445,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0001085458206944,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,8.017157961148769e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,0.0001085458134184,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0005148944328539,287.8223571777344,294.1499938964844,295.7120361328125,294.6446533203125,297.14361572265625,295.7665405273437,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982817038893,1.735662458202114e-08,0.0010982643580064,-0.0444892011582851,0.0,0.0,0.0,-0.0134172309190034,60.0,11.517913818359377,0.0,-8.224048286820108e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,0.0001032060754369,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.000108680978883,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,8.027140574995428e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,0.0001086809716071,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0005155355320312,287.8352966308594,294.1499938964844,295.67242431640625,294.5820007324219,297.1150817871094,295.7259521484375,289.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996500495821,1.7516549988272345e-08,0.0010996325872838,-0.0449070408940315,0.0,0.0,0.0,-0.0134965162724256,60.0,11.378377914428713,0.0,-8.2445417604049e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,0.0001032060754369,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.000108680978883,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,8.027140574995428e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,0.0001086809716071,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.0005155355320312,287.8352966308594,294.1499938964844,295.67242431640625,294.5820007324219,297.1150817871094,295.7259521484375,289.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996500495821,1.7516549988272345e-08,0.0010996325872838,-0.0449070408940315,0.0,0.0,0.0,-0.0134965162724256,60.0,11.378377914428713,0.0,-8.2445417604049e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001033107328112,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001087911950889,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,8.035280916374177e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.000108791187813,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0005160583532415,287.84820556640625,294.1499938964844,295.6336975097656,294.52166748046875,297.0863342285156,295.6861572265625,289.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007664725184,1.7646955896566396e-08,0.0011007487773895,-0.0452477447688579,0.0,0.0,0.0,-0.0135611705482006,60.0,11.239596366882324,0.0,-8.261270778575638e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001033107328112,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001087911950889,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,8.035280916374177e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.000108791187813,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0005160583532415,287.84820556640625,294.1499938964844,295.6336975097656,294.52166748046875,297.0863342285156,295.6861572265625,289.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007664725184,1.7646955896566396e-08,0.0011007487773895,-0.0452477447688579,0.0,0.0,0.0,-0.0135611705482006,60.0,11.239596366882324,0.0,-8.261270778575638e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0001033813241519,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.0001088655262719,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,8.04077135398984e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.000108865518996,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0005164109752513,287.8611145019531,294.1499938964844,295.5960388183594,294.46405029296875,297.0574645996094,295.6471862792969,289.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015186319127,1.773491042911246e-08,0.0011015008203685,-0.0454775243997573,0.0,0.0,0.0,-0.0136047722771763,60.0,11.102313995361328,0.0,-8.272564144817809e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,0.0001033813241519,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.0001088655262719,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,8.04077135398984e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.000108865518996,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0005164109752513,287.8611145019531,294.1499938964844,295.5960388183594,294.46405029296875,297.0574645996094,295.6471862792969,289.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015186319127,1.773491042911246e-08,0.0011015008203685,-0.0454775243997573,0.0,0.0,0.0,-0.0136047722771763,60.0,11.102313995361328,0.0,-8.272564144817809e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.000103416845377,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,0.00010890293197,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,8.043534035095945e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001089029246941,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0005165883922018,287.8675842285156,294.1499938964844,295.5776672363281,294.4364013671875,297.0429992675781,295.6277160644531,289.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018982622772,1.7779173688836636e-08,0.001101880450733,-0.0455931611359119,0.0,0.0,0.0,-0.0136267216876149,60.0,11.033748626708984,0.0,-8.27824990778936e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0001034286688081,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,0.0001089153738575,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,8.044452988542616e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001089153738575,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0005166474729776,287.8740234375,294.1499938964844,295.5596008300781,294.4095764160156,297.0285339355469,295.60858154296875,289.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020188685506,1.7793890805251067e-08,0.0011020010570064,-0.0456316135823726,0.0,0.0,0.0,-0.0136339906603097,60.0,10.965968132019045,0.0,-8.280142083094688e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
