time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001034191300277,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.000108905333036,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,8.043711568461731e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.000108905333036,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0005165998009033,287.88690185546875,294.1499938964844,295.52447509765625,294.358642578125,296.9994812011719,295.5714416503906,289.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019189842045,1.7782008754352322e-08,0.0011019012890756,-0.0456005707383155,0.0,0.0,0.0,-0.013628109358251,60.0,10.832281112670898,0.0,-8.27861512675554e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0001034191300277,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.000108905333036,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,8.043711568461731e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.000108905333036,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122741699219,0.0,0.0,0.0005165998009033,287.88690185546875,294.1499938964844,295.52447509765625,294.358642578125,296.9994812011719,295.5714416503906,289.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019189842045,1.7782008754352322e-08,0.0011019012890756,-0.0456005707383155,0.0,0.0,0.0,-0.013628109358251,60.0,10.832281112670898,0.0,-8.27861512675554e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001033411026583,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001088231656467,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,8.037642692215741e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001088231583707,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0005162100424058,287.8997497558594,294.1499938964844,295.4908447265625,294.31170654296875,296.9703369140625,295.53662109375,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010863818228,1.7684779862747746e-08,0.0011010686866939,-0.0453465618193149,0.0,0.0,0.0,-0.0135799031704664,60.0,10.704989433288574,0.0,-8.266127338174557e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001033411026583,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,0.0001088231656467,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,8.037642692215741e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001088231583707,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0005162100424058,287.8997497558594,294.1499938964844,295.4908447265625,294.31170654296875,296.9703369140625,295.53662109375,289.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010863818228,1.7684779862747746e-08,0.0011010686866939,-0.0453465618193149,0.0,0.0,0.0,-0.0135799031704664,60.0,10.704989433288574,0.0,-8.266127338174557e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001032241416396,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0001087000055122,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,8.028545562410727e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0001086999982362,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0005156258121132,287.9125061035156,294.1499938964844,295.4588623046875,294.26910400390625,296.94122314453125,295.5035095214844,289.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998436482623,1.7539049324000192e-08,0.001099826185964,-0.0449658259749412,0.0,0.0,0.0,-0.0135076763108372,60.0,10.58133602142334,0.0,-8.247426563912087e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001032241416396,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0001087000055122,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,8.028545562410727e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0001086999982362,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0005156258121132,287.9125061035156,294.1499938964844,295.4588623046875,294.26910400390625,296.94122314453125,295.5035095214844,289.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998436482623,1.7539049324000192e-08,0.001099826185964,-0.0449658259749412,0.0,0.0,0.0,-0.0135076763108372,60.0,10.58133602142334,0.0,-8.247426563912087e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.0001030908970278,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0001085596886696,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,8.018182415980846e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0001085596813936,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,0.0005149602075107,287.9237060546875,294.1499938964844,295.4321594238281,294.235595703125,296.9156494140625,295.4754638671875,289.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984250111505,1.7373022132005644e-08,0.0010984076652675,-0.0445320382714271,0.0,0.0,0.0,-0.0134253753349184,60.0,10.47568702697754,0.0,-8.226147940604278e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.0001030665080179,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0001085340045392,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,8.016285573830828e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,0.0001085340045392,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,0.0005148383788764,287.9252319335937,294.1499938964844,295.4286499023437,294.2313232421875,296.91217041015625,295.4718017578125,289.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981648229062,1.7342633995554024e-08,0.0010981474770233,-0.044452641159296,0.0,0.0,0.0,-0.0134103083983063,60.0,10.461796760559082,0.0,-8.22225629804052e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0001029817503876,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0001084447503671,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,8.009692828636616e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,0.0001084447430912,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0005144149763509,287.9315795898437,294.1499938964844,295.41424560546875,294.21435546875,296.89764404296875,295.4561462402344,289.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972627205774,1.7237018923310643e-08,0.0010972454911097,-0.0441766828298568,0.0,0.0,0.0,-0.013357956893742,60.0,10.402605056762695,0.0,-8.208737511949948e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0001028692859108,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0001083263196051,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,8.000945672392845e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0001083263123291,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,0.0005138532142154,287.9379272460937,294.1499938964844,295.4003295898437,294.19873046875,296.88311767578125,295.4410705566406,289.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960593353956,1.7096883908607197e-08,0.0010960422223433,-0.0438105128705501,0.0,0.0,0.0,-0.0132884606719017,60.0,10.345304489135742,0.0,-8.190818334696814e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0001026003883453,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001080431538866,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,7.980030932230875e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001080431538866,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0005125100142322,287.9505615234375,294.1499938964844,295.3740539550781,294.1717529296875,296.854248046875,295.41278076171875,289.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109319598414,1.6761832810630043e-08,0.0010931792203336,-0.0429349578917026,0.0,0.0,0.0,-0.0131223704665899,60.0,10.236870765686035,0.0,-8.148052899059621e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0001026003883453,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001080431538866,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,7.980030932230875e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0001080431538866,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0005125100142322,287.9505615234375,294.1499938964844,295.3740539550781,294.1717529296875,296.854248046875,295.41278076171875,289.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109319598414,1.6761832810630043e-08,0.0010931792203336,-0.0429349578917026,0.0,0.0,0.0,-0.0131223704665899,60.0,10.236870765686035,0.0,-8.148052899059621e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0001022798678604,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001077056367648,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,7.95510204625316e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001077056294889,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0005109089543111,287.963134765625,294.1499938964844,295.3500061035156,294.1508178710937,296.8255920410156,295.38677978515625,289.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897814063355,1.6362463384211878e-08,0.0010897651081904,-0.0418912023305892,0.0,0.0,0.0,-0.0129243908450007,60.0,10.136382102966309,0.0,-8.097224224457025e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0001022798678604,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001077056367648,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,7.95510204625316e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0001077056294889,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0005109089543111,287.963134765625,294.1499938964844,295.3500061035156,294.1508178710937,296.8255920410156,295.38677978515625,289.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897814063355,1.6362463384211878e-08,0.0010897651081904,-0.0418912023305892,0.0,0.0,0.0,-0.0129243908450007,60.0,10.136382102966309,0.0,-8.097224224457025e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.000101923229522,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0001073300809366,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,7.927363185444847e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001073300736607,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0005091275088489,287.9755859375,294.1499938964844,295.3273010253906,294.1340026855469,296.79718017578125,295.3625183105469,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859817266464,1.591809350998119e-08,0.0010859657777473,-0.04072967171669,0.0,0.0,0.0,-0.0127040995284914,60.0,10.04207706451416,0.0,-8.040854027058232e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.000101923229522,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0001073300809366,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,7.927363185444847e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,0.0001073300736607,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,0.0005091275088489,287.9755859375,294.1499938964844,295.3273010253906,294.1340026855469,296.79718017578125,295.3625183105469,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859817266464,1.591809350998119e-08,0.0010859657777473,-0.04072967171669,0.0,0.0,0.0,-0.0127040995284914,60.0,10.04207706451416,0.0,-8.040854027058232e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.000101544901554,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001069316858774,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.897937757661566e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001069316786015,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.000507237680722,287.98797607421875,294.1499938964844,295.3050537109375,294.119140625,296.7690124511719,295.3394775390625,289.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819506132975,1.5446698142795867e-08,0.0010819351300597,-0.0394973307847976,0.0,0.0,0.0,-0.0124704102054238,60.0,9.951966285705566,-0.0,-7.98127146595107e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.000101544901554,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001069316858774,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.897937757661566e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0001069316786015,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.000507237680722,287.98797607421875,294.1499938964844,295.3050537109375,294.119140625,296.7690124511719,295.3394775390625,289.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819506132975,1.5446698142795867e-08,0.0010819351300597,-0.0394973307847976,0.0,0.0,0.0,-0.0124704102054238,60.0,9.951966285705566,-0.0,-7.98127146595107e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0001013508808682,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0001067273697117,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,7.88284742156975e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0001067273624357,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.0005062685231678,287.9941711425781,294.1499938964844,295.2940673828125,294.11236572265625,296.75494384765625,295.3281555175781,289.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.5204946635094533e-08,0.0010798659641295,-0.0388652682304382,0.0,0.0,0.0,-0.0123505536466836,60.0,9.907554626464844,-0.0,-7.950801261813467e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0001011489803204,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,0.0001065147589542,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,7.867143722251058e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,0.0001065147516783,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,0.0005052599590271,288.0003356933594,294.1499938964844,295.2832336425781,294.1060485839844,296.7409973144531,295.3172607421875,289.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077729742974,1.4953378979498666e-08,0.0010777147253975,-0.0382074862718582,0.0,0.0,0.0,-0.0122258402407169,60.0,9.864660263061523,-0.0,-7.919154398905448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,0.000100741184724,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001060853246599,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,7.835426367819309e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001060853246599,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0005032229237258,288.0126037597656,294.1499938964844,295.2618408203125,294.0946655273437,296.7131652832031,295.2956848144531,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733862873166,1.4445274310048717e-08,0.0010733718518167,-0.0368787832558155,0.0,0.0,0.0,-0.0119739603251218,60.0,9.77983570098877,-0.0,-7.855429373648803e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,0.000100741184724,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001060853246599,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,7.835426367819309e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001060853246599,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,0.0005032229237258,288.0126037597656,294.1499938964844,295.2618408203125,294.0946655273437,296.7131652832031,295.2956848144531,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733862873166,1.4445274310048717e-08,0.0010733718518167,-0.0368787832558155,0.0,0.0,0.0,-0.0119739603251218,60.0,9.77983570098877,-0.0,-7.855429373648803e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001003168217721,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0001056384498951,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,7.802420441294089e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0001056384498951,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0005011031753383,288.0247497558594,294.1499938964844,295.2408752441406,294.0848693847656,296.6857604980469,295.2751770019531,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688643669709,1.3916525709589678e-08,0.0010688505135476,-0.0354958921670913,0.0,0.0,0.0,-0.0117118367925286,60.0,9.700597763061523,-0.0,-7.789387979073582e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,0.0001003168217721,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0001056384498951,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,7.802420441294089e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0001056384498951,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0005011031753383,288.0247497558594,294.1499938964844,295.2408752441406,294.0848693847656,296.6857604980469,295.2751770019531,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688643669709,1.3916525709589678e-08,0.0010688505135476,-0.0354958921670913,0.0,0.0,0.0,-0.0117118367925286,60.0,9.700597763061523,-0.0,-7.789387979073582e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.989423415390776e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001051934450515,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.769552757963538e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001051934450515,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0004989922745153,288.036865234375,294.1499938964844,295.2203674316406,294.0765075683594,296.658447265625,295.2548522949219,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643618879839,1.3389997555179889e-08,0.0010643485002219,-0.0341186113655567,0.0,0.0,0.0,-0.0114508159458637,60.0,9.621723175048828,-0.0,-7.723900097289518e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.989423415390776e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001051934450515,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.769552757963538e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0001051934450515,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,0.0004989922745153,288.036865234375,294.1499938964844,295.2203674316406,294.0765075683594,296.658447265625,295.2548522949219,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643618879839,1.3389997555179889e-08,0.0010643485002219,-0.0341186113655567,0.0,0.0,0.0,-0.0114508159458637,60.0,9.621723175048828,-0.0,-7.723900097289518e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.94834626908414e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0001047608893713,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,7.737604028079659e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0001047608820954,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004969403962604,288.0483703613281,294.1499938964844,295.2010498046875,294.0697631835937,296.63262939453125,295.2362365722656,289.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599851375445,1.2878195398968728e-08,0.0010599723318591,-0.0327796675264835,0.0,0.0,0.0,-0.0111970948055386,60.0,9.551226615905762,-0.0,-7.660509027118678e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.946635691449046e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,0.0001047428741003,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.736273255432025e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.0001047428668243,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004968549474142,288.048828125,294.1499938964844,295.20025634765625,294.06951904296875,296.63153076171875,295.2354431152344,289.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598028311505,1.2856879116895923e-08,0.0010597900254651,-0.0327238962054252,0.0,0.0,0.0,-0.0111865270882844,60.0,9.54828929901123,-0.0,-7.65787433465448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,9.925468475557864e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0001045199678628,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,7.719809946138412e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0001045199678628,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.000495797547046,288.0547790527344,294.1499938964844,295.1903686523437,294.0664978027344,296.6182556152344,295.2260131835937,289.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575475171208,1.259314164059333e-08,0.001057534944266,-0.0320338495075702,0.0,0.0,0.0,-0.0110557815060019,60.0,9.513182640075684,-0.0,-7.625315134873746e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.904190665110946e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001042959047481,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,7.70326005294919e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0001042958974721,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.0004947346751578,288.06072998046875,294.1499938964844,295.1805725097656,294.0637512207031,296.6048889160156,295.2165222167969,289.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552809108048,1.2328029264097042e-08,0.0010552685707807,-0.0313401632010936,0.0,0.0,0.0,-0.0109243569895625,60.0,9.47751235961914,-0.0,-7.592656459110003e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.862147271633148e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001038531700032,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,7.670560444239527e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001038531700032,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,0.000492634542752,288.0726013183594,294.1499938964844,295.16131591796875,294.0591125488281,296.5783996582031,295.1978759765625,289.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508006671443,1.1804195843012621e-08,0.0010507889091968,-0.0299693793058395,0.0,0.0,0.0,-0.0106646679341793,60.0,9.40854263305664,-0.0,-7.528332446327114e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.862147271633148e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001038531700032,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,7.670560444239527e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001038531700032,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,0.000492634542752,288.0726013183594,294.1499938964844,295.16131591796875,294.0591125488281,296.5783996582031,295.1978759765625,289.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508006671443,1.1804195843012621e-08,0.0010507889091968,-0.0299693793058395,0.0,0.0,0.0,-0.0106646679341793,60.0,9.40854263305664,-0.0,-7.528332446327114e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.82109340839088e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0001034208544297,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.638629176653922e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.0001034208471537,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004905838286504,288.0843505859375,294.1499938964844,295.1424865722656,294.0555114746094,296.5521850585937,295.1798095703125,289.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046426477842,1.1292685009323122e-08,0.0010464151855558,-0.028630681335926,0.0,0.0,0.0,-0.0104110911488533,60.0,9.343292236328123,-0.0,-7.465784790383624e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.82109340839088e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,0.0001034208544297,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,7.638629176653922e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.0001034208471537,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0004905838286504,288.0843505859375,294.1499938964844,295.1424865722656,294.0555114746094,296.5521850585937,295.1798095703125,289.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046426477842,1.1292685009323122e-08,0.0010464151855558,-0.028630681335926,0.0,0.0,0.0,-0.0104110911488533,60.0,9.343292236328123,-0.0,-7.465784790383624e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.780616528587416e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0001029946142807,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,7.607147563248873e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0001029946070048,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004885619273409,288.0960998535156,294.1499938964844,295.1240539550781,294.05279541015625,296.5260925292969,295.1620483398437,289.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421132901683,1.0788371085368452e-08,0.0010421024635434,-0.0273106712847948,0.0,0.0,0.0,-0.0101610794663429,60.0,9.279632568359377,-0.0,-7.404373292274613e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,9.780616528587416e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0001029946142807,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,7.607147563248873e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0001029946070048,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004885619273409,288.0960998535156,294.1499938964844,295.1240539550781,294.05279541015625,296.5260925292969,295.1620483398437,289.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421132901683,1.0788371085368452e-08,0.0010421024635434,-0.0273106712847948,0.0,0.0,0.0,-0.0101610794663429,60.0,9.279632568359377,-0.0,-7.404373292274613e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.74309805314988e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0001025995225063,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,7.577965880045667e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.0001025995152303,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0004866878152824,288.1076354980469,294.1499938964844,295.1060485839844,294.05084228515625,296.5007019042969,295.1453552246094,289.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381155880168,1.03209147894745e-08,0.0010381053434684,-0.0260870102792978,0.0,0.0,0.0,-0.009929341264069,60.0,9.223443031311035,-0.0,-7.347675534674637e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.74309805314988e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0001025995225063,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,7.577965880045667e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.0001025995152303,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0004866878152824,288.1076354980469,294.1499938964844,295.1060485839844,294.05084228515625,296.5007019042969,295.1453552246094,289.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381155880168,1.03209147894745e-08,0.0010381053434684,-0.0260870102792978,0.0,0.0,0.0,-0.009929341264069,60.0,9.223443031311035,-0.0,-7.347675534674637e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.722820686874913e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0001023859877022,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,7.562194514321163e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0001023859877022,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004856748855672,288.1134338378906,294.1499938964844,295.0971984863281,294.0501403808594,296.48785400390625,295.13677978515625,289.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359555017203,1.006827154981238e-08,0.0010359454900026,-0.0254256129264831,0.0,0.0,0.0,-0.0098040970042347,60.0,9.193419456481934,-0.0,-7.317122907579687e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
