time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.70467590377666e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0001021949137793,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,7.548082066932693e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0001021949137793,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0004847685340791,288.1191711425781,294.1499938964844,295.0884704589844,294.0495910644531,296.47515869140625,295.1285400390625,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340224253013,9.842201720289268e-09,0.001034012529999,-0.0248337592929601,0.0,0.0,0.0,-0.0096920263022184,60.0,9.166000366210938,-0.0,-7.2898380665265e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.669225255493076e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.000101821606222,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,7.520509825553745e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.000101821606222,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.000482997711515,288.1306457519531,294.1499938964844,295.0712890625,294.04888916015625,296.4499816894531,295.1123352050781,289.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302445152774,9.400521250313432e-09,0.0010302350856363,-0.0236773546785116,0.0,0.0,0.0,-0.009473062120378,60.0,9.112271308898926,-0.0,-7.236677390665136e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.669225255493076e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.000101821606222,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,7.520509825553745e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,0.000101821606222,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.000482997711515,288.1306457519531,294.1499938964844,295.0712890625,294.04888916015625,296.4499816894531,295.1123352050781,289.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302445152774,9.400521250313432e-09,0.0010302350856363,-0.0236773546785116,0.0,0.0,0.0,-0.009473062120378,60.0,9.112271308898926,-0.0,-7.236677390665136e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,9.636218601372092e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,0.0001014740264508,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,7.49483733670786e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,0.0001014740264508,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004813489504158,288.1419982910156,294.1499938964844,295.05450439453125,294.0486755371094,296.4252319335937,295.0967712402344,289.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267278412356,8.989283095672818e-09,0.0010267188772559,-0.0226005725562572,0.0,0.0,0.0,-0.0092691956087946,60.0,9.062997817993164,-0.0,-7.18735506666235e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,9.636218601372092e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,0.0001014740264508,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,7.49483733670786e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,0.0001014740264508,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004813489504158,288.1419982910156,294.1499938964844,295.05450439453125,294.0486755371094,296.4252319335937,295.0967712402344,289.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267278412356,8.989283095672818e-09,0.0010267188772559,-0.0226005725562572,0.0,0.0,0.0,-0.0092691956087946,60.0,9.062997817993164,-0.0,-7.18735506666235e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.604371007299052e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0001011386630125,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,7.470067066606134e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0001011386557365,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,0.0004797581059392,288.1532897949219,294.1499938964844,295.0381164550781,294.0487670898437,296.40069580078125,295.0815124511719,289.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233351495116,8.592492939385465e-09,0.0010233265347778,-0.0215615462511777,0.0,0.0,0.0,-0.0090724928304553,60.0,9.016343116760254,-0.0,-7.139925628507626e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.604371007299052e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0001011386630125,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,7.470067066606134e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,0.0001011386557365,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,0.0004797581059392,288.1532897949219,294.1499938964844,295.0381164550781,294.0487670898437,296.40069580078125,295.0815124511719,289.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233351495116,8.592492939385465e-09,0.0010233265347778,-0.0215615462511777,0.0,0.0,0.0,-0.0090724928304553,60.0,9.016343116760254,-0.0,-7.139925628507626e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.574454452376811e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,0.0001008236285997,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,7.446799281751737e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.0001008236213237,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004782637115567,288.1645202636719,294.1499938964844,295.02215576171875,294.04913330078125,296.3764038085937,295.0666198730469,289.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201475815847,8.219763536487791e-09,0.0010201394325122,-0.0205854624509811,0.0,0.0,0.0,-0.0088877147063612,60.0,8.97170352935791,-0.0,-7.095515286437148e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.574454452376811e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,0.0001008236285997,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,7.446799281751737e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.0001008236213237,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004782637115567,288.1645202636719,294.1499938964844,295.02215576171875,294.04913330078125,296.3764038085937,295.0666198730469,289.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201475815847,8.219763536487791e-09,0.0010201394325122,-0.0205854624509811,0.0,0.0,0.0,-0.0088877147063612,60.0,8.97170352935791,-0.0,-7.095515286437148e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.558787860441952e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,0.0001006586462608,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962707519531,0.0,0.0,7.434613507939503e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0001006586389848,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0004774811386596,288.1701354980469,294.1499938964844,295.0143127441406,294.0493469238281,296.3642272949219,295.0591735839844,289.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184784187003,8.024571229725552e-09,0.0010184703860431,-0.0200742799788713,0.0,0.0,0.0,-0.0087909502908587,60.0,8.94895076751709,-0.0,-7.072313223943638e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,9.544628846924752e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.0,0.0,0.0001005095473374,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,7.423601346090436e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,0.0001005095473374,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,0.0004767738864757,288.17578125,294.1499938964844,295.006591796875,294.0495910644531,296.3519897460937,295.0516967773437,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.84816922561049e-09,0.0010169619927182,-0.0196122918277978,0.0,0.0,0.0,-0.0087035000324249,60.0,8.926132202148438,-0.0,-7.051377792777205e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.51914262259379e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001002411590889,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.403777999570593e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,0.0001002411590889,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0004755007685162,288.1869812011719,294.1499938964844,294.9914245605469,294.05010986328125,296.3277893066406,295.0372009277344,289.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530629453356141e-09,0.0010142454411834,-0.0187806449830532,0.0,0.0,0.0,-0.0085460757836699,60.0,8.884135246276855,-0.0,-7.013770186858892e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.51914262259379e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001002411590889,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.403777999570593e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,0.0001002411590889,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0004755007685162,288.1869812011719,294.1499938964844,294.9914245605469,294.05010986328125,296.3277893066406,295.0372009277344,289.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530629453356141e-09,0.0010142454411834,-0.0187806449830532,0.0,0.0,0.0,-0.0085460757836699,60.0,8.884135246276855,-0.0,-7.013770186858892e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,9.496446000412108e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0001000021511572,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,7.386125071207061e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0001000021511572,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.0004743670288007,288.1981201171875,294.1499938964844,294.97662353515625,294.0505065917969,296.3038330078125,295.0231628417969,289.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118349455296,7.247854316716484e-09,0.0010118276113644,-0.0180400144308805,0.0,0.0,0.0,-0.0084058931097388,60.0,8.845561981201172,-0.0,-6.980364020137132e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,9.496446000412108e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0001000021511572,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,7.386125071207061e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0001000021511572,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,0.0004743670288007,288.1981201171875,294.1499938964844,294.97662353515625,294.0505065917969,296.3038330078125,295.0231628417969,289.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118349455296,7.247854316716484e-09,0.0010118276113644,-0.0180400144308805,0.0,0.0,0.0,-0.0084058931097388,60.0,8.845561981201172,-0.0,-6.980364020137132e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.476952254772186e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.979687456507236e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,7.370963430730626e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.979687456507236e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004733932728413,288.20916748046875,294.1499938964844,294.9622497558594,294.0507202148437,296.2802734375,295.00958251953125,289.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009757281281,7.004984148295534e-09,0.0010097502963617,-0.0174038764089345,0.0,0.0,0.0,-0.0082854889333248,60.0,8.809673309326172,-0.0,-6.951735542770622e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356689453125,0.0,0.0,9.476952254772186e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.979687456507236e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,7.370963430730626e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.979687456507236e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004733932728413,288.20916748046875,294.1499938964844,294.9622497558594,294.0507202148437,296.2802734375,295.00958251953125,289.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009757281281,7.004984148295534e-09,0.0010097502963617,-0.0174038764089345,0.0,0.0,0.0,-0.0082854889333248,60.0,8.809673309326172,-0.0,-6.951735542770622e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.460014553042127e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.961851174011828e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.357789581874385e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.961851174011828e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0004725471953861,288.2201538085937,294.1499938964844,294.9482421875,294.0506286621094,296.257080078125,294.9964294433594,289.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079530766233,6.793961393469772e-09,0.0010079462081193,-0.0168511383235454,0.0,0.0,0.0,-0.0081808771938085,60.0,8.776640892028809,-0.0,-6.926909179583164e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.460014553042127e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.961851174011828e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.357789581874385e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.961851174011828e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,0.0004725471953861,288.2201538085937,294.1499938964844,294.9482421875,294.0506286621094,296.257080078125,294.9964294433594,289.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079530766233,6.793961393469772e-09,0.0010079462081193,-0.0168511383235454,0.0,0.0,0.0,-0.0081808771938085,60.0,8.776640892028809,-0.0,-6.926909179583164e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.449946810491384e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.9512493761722e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,7.349959196290001e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.9512493761722e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0004720443102996,288.22564697265625,294.1499938964844,294.94140625,294.0504150390625,296.2454528808594,294.9898376464844,289.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.66853239295051e-09,0.0010068750707432,-0.0165225900709629,0.0,0.0,0.0,-0.0081187039613723,60.0,8.759902000427246,-0.0,-6.912173233786234e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,9.441644215257838e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.942506585502996e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,7.343501783907413e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,9.942506585502996e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,0.0004716295807156,288.23114013671875,294.1499938964844,294.93463134765625,294.05010986328125,296.2337646484375,294.9832458496094,289.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565091581478555e-09,0.0010059894993901,-0.0162516348063945,0.0,0.0,0.0,-0.008067418821156,60.0,8.742864608764648,-0.0,-6.900032900603037e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.428188786841928e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.928337385645136e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,7.333036774070933e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.928337385645136e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,0.0004709574568551,288.2421264648437,294.1499938964844,294.9214172363281,294.0491027832031,296.21063232421875,294.9703063964844,289.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397455010187514e-09,0.0010045550297945,-0.0158125162124633,0.0,0.0,0.0,-0.0079843085259199,60.0,8.710878372192383,-0.0,-6.880380709617384e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.428188786841928e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.928337385645136e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,7.333036774070933e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.928337385645136e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,0.0004709574568551,288.2421264648437,294.1499938964844,294.9214172363281,294.0491027832031,296.21063232421875,294.9703063964844,289.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397455010187514e-09,0.0010045550297945,-0.0158125162124633,0.0,0.0,0.0,-0.0079843085259199,60.0,8.710878372192383,-0.0,-6.880380709617384e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.417497494723648e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.91707929642871e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,7.324721082113683e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.917078568832947e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.0004704234015662,288.2530212402344,294.1499938964844,294.9085693359375,294.0474548339844,296.1877136230469,294.9576721191406,289.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034226579591,6.2642535603174565e-09,0.0010034163715317,-0.0154635934159159,0.0,0.0,0.0,-0.0079182768240571,60.0,8.680760383605957,-0.0,-6.864785717652921e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.417497494723648e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.91707929642871e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,7.324721082113683e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.917078568832947e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.0004704234015662,288.2530212402344,294.1499938964844,294.9085693359375,294.0474548339844,296.1877136230469,294.9576721191406,289.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034226579591,6.2642535603174565e-09,0.0010034163715317,-0.0154635934159159,0.0,0.0,0.0,-0.0079182768240571,60.0,8.680760383605957,-0.0,-6.864785717652921e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.4098606496118e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.909037180477752e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,7.318781717913225e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.909037180477752e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,0.0004700419376604,288.2638854980469,294.1499938964844,294.8961181640625,294.0450744628906,296.1651306152344,294.9453125,289.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026084491983,6.169112332088389e-09,0.0010026022791862,-0.0152143649756908,0.0,0.0,0.0,-0.0078711090609431,60.0,8.651968955993652,-0.0,-6.853657197325448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.4098606496118e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.909037180477752e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,7.318781717913225e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.909037180477752e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,0.0004700419376604,288.2638854980469,294.1499938964844,294.8961181640625,294.0450744628906,296.1651306152344,294.9453125,289.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026084491983,6.169112332088389e-09,0.0010026022791862,-0.0152143649756908,0.0,0.0,0.0,-0.0078711090609431,60.0,8.651968955993652,-0.0,-6.853657197325448e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.405139280715956e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.904065518639982e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.315109542105347e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.90406479104422e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,0.0004698060802184,288.27471923828125,294.1499938964844,294.884033203125,294.0418395996094,296.1429138183594,294.9332275390625,289.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021056514233,6.110289607619279e-09,0.0010020995978266,-0.0150602748617529,0.0,0.0,0.0,-0.0078419493511319,60.0,8.624530792236328,-0.0,-6.846781275271496e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.405139280715956e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.904065518639982e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.315109542105347e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.90406479104422e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00201416015625,0.0,0.0,0.0004698060802184,288.27471923828125,294.1499938964844,294.884033203125,294.0418395996094,296.1429138183594,294.9332275390625,289.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021056514233,6.110289607619279e-09,0.0010020995978266,-0.0150602748617529,0.0,0.0,0.0,-0.0078419493511319,60.0,8.624530792236328,-0.0,-6.846781275271496e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.4012517365627e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.89997133729048e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076599121094,0.0,0.0,7.312085654120892e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075988769531,0.0,0.0,9.89997133729048e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,0.0004696118994615,288.2801208496094,294.1499938964844,294.87811279296875,294.0398864746094,296.1317749023437,294.9271850585937,289.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061858570660661e-09,0.00100168667268,-0.0149334035813808,0.0,0.0,0.0,-0.0078179454430937,60.0,8.610808372497559,-0.0,-6.841122512923904e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,9.399139526067302e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.897747077047824e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131530761719,0.0,0.0,7.31044274289161e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,9.897747077047824e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0004695063980761,288.2855224609375,294.1499938964844,294.872314453125,294.0376892089844,296.12060546875,294.921142578125,289.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035541844084946e-09,0.001001460943371,-0.01486446429044,0.0,0.0,0.0,-0.0078048962168395,60.0,8.596928596496582,-0.0,-6.838048705049006e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.397831308888271e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.89636973827146e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,7.309425564017147e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.89636973827146e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,0.0004694410599768,288.2963256835937,294.1499938964844,294.8609619140625,294.032470703125,296.09844970703125,294.9091796875,289.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.0192451023510785e-09,0.0010013205464929,-0.0148217752575874,0.0,0.0,0.0,-0.0077968118712306,60.0,8.56980037689209,-0.0,-6.836145871602639e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.397831308888271e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.89636973827146e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,7.309425564017147e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.89636973827146e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0239562988281,0.0,0.0,0.0004694410599768,288.2963256835937,294.1499938964844,294.8609619140625,294.032470703125,296.09844970703125,294.9091796875,289.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.0192451023510785e-09,0.0010013205464929,-0.0148217752575874,0.0,0.0,0.0,-0.0077968118712306,60.0,8.56980037689209,-0.0,-6.836145871602639e-08,0.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.050000000745058,9.399535338161512e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.050000000745058,9.898163989419118e-05,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.050000000745058,7.31075051589869e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.050000000745058,9.898163989419118e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.0,0.050000000745058,0.000469526159577,288.3070678710937,284.95001220703125,294.8500061035156,294.0260925292969,296.0765686035156,294.8974609375,289.5251159667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015084408223,6.0404778956524305e-09,0.0010015025036409,-0.0148773957043886,0.0,0.0,0.0,-0.007807339541614,60.0,8.54323959350586,-0.0,-6.838624955207706e-08,1.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.050000000745058,9.399535338161512e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.050000000745058,9.898163989419118e-05,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.050000000745058,7.31075051589869e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350036621094,0.0,0.050000000745058,9.898163989419118e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.0,0.050000000745058,0.000469526159577,288.3070678710937,284.95001220703125,294.8500061035156,294.0260925292969,296.0765686035156,294.8974609375,289.5251159667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015084408223,6.0404778956524305e-09,0.0010015025036409,-0.0148773957043886,0.0,0.0,0.0,-0.007807339541614,60.0,8.54323959350586,-0.0,-6.838624955207706e-08,1.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06256103515625,0.6343057155609131,0.050000000745058,0.0406928621232509,298.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06256103515625,0.6343057155609131,0.050000000745058,0.0428515449166297,298.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.6343057155609131,0.050000000745058,0.0316500030457973,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0625915527344,0.6343057155609131,0.050000000745058,0.0428515449166297,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06256103515625,0.6343057155609131,0.050000000745058,0.2032692581415176,289.2454833984375,284.95001220703125,294.8446960449219,294.0226745605469,297.3620910644531,297.7971496582031,289.7091979980469,1.0,0.1096932366490364,0.1857108473777771,0.1857108473777771,1.0,1.0,-0.433499276638031,0.0168968923389911,0.4166023731231689,-0.1004124358296394,0.0,0.0,0.0,10.241049766540527,60.0,1104.62939453125,0.0,12.233593940734863,1.0,281.0665283203125,283.7972717285156,300.94384765625,303.1250305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.40050218102903e-21,-4.200251090514515e-21,-4.200251090514515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.115234375,0.6326391696929932,0.050000000745058,0.0452307276427745,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.115234375,0.6326391696929932,0.050000000745058,0.0476301349699497,298.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.115234375,0.6326391696929932,0.050000000745058,0.0351794548332691,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.115234375,0.6326391696929932,0.050000000745058,0.0476301349699497,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.115234375,0.6326391696929932,0.050000000745058,0.2259368449449539,290.2252502441406,284.95001220703125,294.83953857421875,294.01934814453125,297.5290832519531,298.48895263671875,290.8070983886719,1.0,0.1210714057087898,0.3714216947555542,0.3714216947555542,1.0,1.0,-0.4819406569004059,0.0759642347693443,0.4059764146804809,-0.0535113401710987,1.0,1.0,0.0,12.52758502960205,60.0,7193.0849609375,0.0,16.673439025878906,1.0,281.1303405761719,287.8144836425781,300.9491577148437,302.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,2579.736572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1077532470226287,1.0,0.0,0.0,0.5434949398040771,0.5435104370117188,2.3646124702736415e-07,3.235647201538086,3.2356345653533936,1.27461626107106e-05,0.0,0.0,-0.0,4431.0126953125,0.0,11.906095504760742,1319.4085693359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.048099398612976,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.048099398612976,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.2281628400087356,287.2055969238281,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.4557189941406,286.368896484375,1.0,0.1405515521764755,0.7428433895111084,0.7428433895111084,1.0,1.0,-0.4866913259029388,0.1984475404024124,0.2882437705993652,0.0673649460077285,1.0,1.0,0.0,20.070924758911133,60.0,15071.974609375,0.0,23.171655654907227,1.0,282.2978515625,286.0762023925781,299.0453186035156,301.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,2619.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116412281990051,1.0,0.0,0.0,1.077975869178772,1.077978014945984,7.773741117489409e-08,4.265703201293945,4.265693664550781,9.787814633455127e-06,0.0,0.0,-0.0,5555.60009765625,0.0,40.61064529418945,1895.406982421875,0.0,995.53369140625,0.2804101109504699,1.0,0.0,3.0,1.0,0.0
