time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.048099398612976,298.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.048099398612976,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060974121094,0.5717370510101318,0.050000000745058,0.2281628400087356,287.2055969238281,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.4557189941406,286.368896484375,1.0,0.1405515521764755,0.7428433895111084,0.7428433895111084,1.0,1.0,-0.4866913259029388,0.1984475404024124,0.2882437705993652,0.0673649460077285,1.0,1.0,0.0,20.070924758911133,60.0,15071.974609375,0.0,23.171655654907227,1.0,282.2978515625,286.0762023925781,299.0453186035156,301.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,2619.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116412281990051,1.0,0.0,0.0,1.077975869178772,1.077978014945984,7.773741117489409e-08,4.265703201293945,4.265693664550781,9.787814633455127e-06,0.0,0.0,-0.0,5555.60009765625,0.0,40.61064529418945,1895.406982421875,0.0,995.53369140625,0.2804101109504699,1.0,0.0,3.0,1.0,0.0
17733900,298.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.5498778223991394,0.050000000745058,0.0482436940073967,298.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.5498778223991394,0.050000000745058,0.0482436940073967,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.5498778223991394,0.050000000745058,0.2288473099470138,285.91632080078125,284.95001220703125,294.8251647949219,294.0101318359375,296.89715576171875,298.41485595703125,285.540771484375,1.0,0.1489468365907669,0.9285542368888856,0.9285542368888856,1.0,1.0,-0.4881514012813568,0.2073556631803512,0.2807957530021667,0.0759608075022697,1.0,1.0,0.0,23.734155654907227,60.0,14129.6318359375,0.0,26.31949615478516,1.0,282.68572998046875,285.3038635253906,297.839599609375,299.4703063964844,293.1499938964844,293.1499938964844,283.1499938964844,4034.597412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301755905151367,1.0,0.0,0.0,1.3379013538360596,1.337904691696167,1.194459287034988e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,5011.490234375,0.0,77.59980010986328,1895.436279296875,0.0,1109.360595703125,0.3420920968055725,1.0,0.0,3.0,1.0,0.0
17733960,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.5330328941345215,0.050000000745058,0.045944157987833,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.425048828125,0.5330328941345215,0.050000000745058,0.2295005768537521,285.380615234375,284.95001220703125,294.8207092285156,294.0072937011719,296.8320007324219,298.37481689453125,285.250244140625,1.0,0.1565037816762924,0.9428433775901794,0.9428433775901794,0.800000011920929,1.0,-0.4895451962947845,0.2141961455345153,0.2753490209579468,0.0825315341353416,1.0,1.0,0.0,27.23308753967285,60.0,13683.54296875,0.0,29.346553802490234,1.0,282.92547607421875,285.0370483398437,297.117919921875,298.4701843261719,293.1499938964844,293.1499938964844,283.1499938964844,5508.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017674803733826,1.0,0.0,0.0,1.5632861852645874,1.56329083442688,1.6306869099480537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.89501953125,0.0,123.7947006225586,1895.4371337890625,0.0,938.6867065429688,0.4005997776985168,1.0,0.0,3.0,1.0,0.0
17734020,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0461813136935234,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0486311465501785,298.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0359187982976436,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0486311465501785,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.2306852340698242,285.08807373046875,284.95001220703125,294.81231689453125,294.0019836425781,296.0018920898437,298.3050231933594,285.0378112792969,1.0,0.1693437397480011,0.971421718597412,0.971421718597412,0.4000000059604645,1.0,-0.4920718967914581,0.3530201911926269,0.1390517204999923,0.2203353196382522,0.9950996041297911,0.9950996041297911,0.0,33.595787048339844,60.0,13508.701171875,0.0,34.91457748413086,1.0,283.1123046875,284.7675170898437,296.6299743652344,297.7368469238281,293.1499938964844,293.1499938964844,283.1499938964844,8816.4423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120028257369995,1.0,0.0,0.0,1.9754902124404907,1.9754976034164429,2.604012934170896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.54150390625,0.0,249.8925018310547,1895.4371337890625,0.0,545.146484375,0.5024362802505493,1.0,0.0,3.0,1.0,0.0
17734080,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0461813136935234,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0486311465501785,298.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0359187982976436,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.0486311465501785,298.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.5101815462112427,0.050000000745058,0.2306852340698242,285.08807373046875,284.95001220703125,294.81231689453125,294.0019836425781,296.0018920898437,298.3050231933594,285.0378112792969,1.0,0.1693437397480011,0.971421718597412,0.971421718597412,0.4000000059604645,1.0,-0.4920718967914581,0.3530201911926269,0.1390517204999923,0.2203353196382522,0.9950996041297911,0.9950996041297911,0.0,33.595787048339844,60.0,13508.701171875,0.0,34.91457748413086,1.0,283.1123046875,284.7675170898437,296.6299743652344,297.7368469238281,293.1499938964844,293.1499938964844,283.1499938964844,8816.4423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120028257369995,1.0,0.0,0.0,1.9754902124404907,1.9754976034164429,2.604012934170896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.54150390625,0.0,249.8925018310547,1895.4371337890625,0.0,545.146484375,0.5024362802505493,1.0,0.0,3.0,1.0,0.0
17734140,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5005094408988953,0.050000000745058,0.0463139563798904,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5005094408988953,0.050000000745058,0.0487708263099193,298.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5005094408988953,0.050000000745058,0.0360219664871692,298.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5005094408988953,0.050000000745058,0.0487708263099193,297.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5005094408988953,0.050000000745058,0.2313478142023086,284.9427490234375,284.95001220703125,294.80731201171875,293.99884033203125,295.0590515136719,298.2674255371094,284.8803405761719,1.0,0.1761113554239273,0.9896185398101808,0.9896185398101808,0.1453052461147308,1.0,-0.4934890270233154,0.4707909524440765,0.0226980596780776,0.3373852372169494,0.927046000957489,0.927046000957489,0.0,37.16195297241211,60.0,13339.6708984375,-0.0,38.06821441650391,1.0,283.1402587890625,284.6146850585937,296.6399841308594,297.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,11708.7529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655830264091491,1.0,0.0,0.0,2.187067747116089,2.1870768070220947,3.1916687248667586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.609375,0.0,343.1373596191406,1895.4371337890625,0.0,411.8360900878906,0.5529405474662781,1.0,0.0,3.0,1.0,0.0
17734200,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4960424900054931,0.050000000745058,0.0463835299015045,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4960424900054931,0.050000000745058,0.0488440915942192,298.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4960424900054931,0.050000000745058,0.0360760800540447,298.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4960424900054931,0.050000000745058,0.0488440915942192,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4960424900054931,0.050000000745058,0.2316953390836715,284.8579406738281,284.95001220703125,294.8045959472656,293.99713134765625,294.8264465332031,298.2479553222656,284.8085632324219,1.0,0.179526224732399,1.0,1.0,0.0,1.0,-0.4942270815372467,0.4942249655723572,2.102503003698075e-06,0.3606421947479248,0.8575665354728699,0.8575665354728699,0.0,39.02723693847656,60.0,13244.6279296875,-0.0,39.71816635131836,1.0,283.1455993652344,284.5616149902344,296.6869506835937,297.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,14267.4111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461753666400909,1.0,0.0,0.0,2.2501020431518555,2.2501120567321777,3.378296469236375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7470703125,0.0,382.3136291503906,1895.4371337890625,0.0,366.346435546875,0.5678040385246277,1.0,0.0,3.0,1.0,0.0
17734260,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.4879227578639984,0.050000000745058,0.0465228669345378,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.4879227578639984,0.050000000745058,0.0489908196032047,298.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.4879227578639984,0.050000000745058,0.0361844524741172,298.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.4879227578639984,0.050000000745058,0.0489908196032047,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.4879227578639984,0.050000000745058,0.232391357421875,284.7712707519531,284.95001220703125,294.79888916015625,293.9935607910156,294.7996520996094,298.2091369628906,284.7745666503906,1.0,0.1861338913440704,1.0,1.0,0.0,1.0,-0.4957118630409241,0.4957115054130554,3.57764577074704e-07,0.3620692193508148,0.7192621827125549,0.7192621827125549,0.0,42.7566032409668,60.0,13005.7255859375,-0.0,43.02331161499024,1.0,283.1492919921875,284.58477783203125,296.8111877441406,297.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,22248.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191771149635315,1.0,0.0,0.0,2.145930290222168,2.1459410190582275,3.0727312605449697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.673828125,0.0,372.4175109863281,1895.4371337890625,0.0,310.8072509765625,0.5594552755355835,1.0,0.0,3.0,1.0,0.0
17734320,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.4862928390502929,0.050000000745058,0.0465524308383464,298.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.4862928390502929,0.050000000745058,0.0490219518542289,298.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.4862928390502929,0.050000000745058,0.0362074449658393,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.4862928390502929,0.050000000745058,0.0490219518542289,297.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.4862928390502929,0.050000000745058,0.232539027929306,284.77593994140625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.20098876953125,284.7882385253906,1.0,0.187503844499588,1.0,1.0,0.0,1.0,-0.4960269331932068,0.4960265755653381,3.580425129712239e-07,0.3623845875263214,0.6999214887619019,0.6999214887619019,0.0,43.54801940917969,48.0,12955.359375,-0.0,43.727169036865234,1.0,283.1495056152344,284.613525390625,296.8376770019531,297.8125,293.1499938964844,293.1499938964844,283.1499938964844,23695.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155962765216827,1.0,0.0,0.0,2.0919809341430664,2.091991662979126,2.920174893006333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.43994140625,0.0,355.97271728515625,1895.4371337890625,0.0,304.00909423828125,0.547588586807251,1.0,0.0,3.0,1.0,0.0
17734380,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.4840102791786194,0.050000000745058,0.046594388782978,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.4840102791786194,0.050000000745058,0.0490661337971687,298.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.4840102791786194,0.050000000745058,0.0362400785088539,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.4840102791786194,0.050000000745058,0.0490661337971687,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.4840102791786194,0.050000000745058,0.2327486127614975,284.8694763183594,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.1656494140625,284.89715576171875,1.0,0.1889630407094955,1.0,1.0,0.0,1.0,-0.4964743256568908,0.4964739680290222,3.586206389627478e-07,0.3631494343280792,0.6779667735099792,0.6779667735099792,0.0,44.6744270324707,48.0,12862.4111328125,-0.0,44.73031234741211,1.0,283.1499328613281,284.7726745605469,296.94122314453125,297.9140930175781,293.1499938964844,293.1499938964844,283.1499938964844,23440.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077698290348053,1.0,0.0,0.0,1.880658745765686,1.8806681632995603,2.360007442803181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.4677734375,0.0,275.167236328125,1895.4371337890625,0.0,289.54595947265625,0.5065680146217346,1.0,0.0,3.0,1.0,0.0
17734440,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4840585887432098,0.050000000745058,0.0465934947133064,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4840585887432098,0.050000000745058,0.0490651950240135,298.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4840585887432098,0.050000000745058,0.0362393856048584,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4840585887432098,0.050000000745058,0.0490651950240135,297.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.4840585887432098,0.050000000745058,0.2327441573143005,284.8741149902344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.164306640625,284.9009704589844,1.0,0.1889086663722992,1.0,1.0,0.0,1.0,-0.4964648187160492,0.4964644610881805,3.586214347706118e-07,0.3631620109081268,0.6790109276771545,0.6790109276771545,0.0,44.65075302124024,36.0,12866.109375,-0.0,44.70919418334961,1.0,283.1499328613281,284.7765197753906,296.94488525390625,297.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,23264.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078035354614258,1.0,0.0,0.0,1.877731204032898,1.877740502357483,2.352665831040213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.28125,0.0,273.4880065917969,1895.4371337890625,0.0,289.60711669921875,0.5026295185089111,1.0,0.0,3.0,1.0,0.0
17734500,298.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.485259860754013,0.050000000745058,0.046571347862482,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.485259860754013,0.050000000745058,0.0490418709814548,298.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.485259860754013,0.050000000745058,0.0362221598625183,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.485259860754013,0.050000000745058,0.0490418709814548,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.485259860754013,0.050000000745058,0.2326335310935974,284.921142578125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1494445800781,284.9382629394531,1.0,0.1877328604459762,1.0,1.0,0.0,1.0,-0.496228963136673,0.4962285757064819,3.585279273465858e-07,0.3632244765758514,0.6933839321136475,0.6933839321136475,0.0,44.06092834472656,36.0,12881.07421875,-0.0,44.18350982666016,1.0,283.14996337890625,284.8162841796875,296.9827575683594,297.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,20853.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094465374946594,1.0,0.0,0.0,1.8423066139221191,1.8423153162002563,2.26473417797024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.822265625,0.0,252.4773101806641,1895.4371337890625,0.0,292.6007995605469,0.4928692877292633,1.0,0.0,3.0,1.0,0.0
17734560,298.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487807959318161,0.050000000745058,0.0465249307453632,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487807959318161,0.050000000745058,0.0489929914474487,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487807959318161,0.050000000745058,0.0361860580742359,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487807959318161,0.050000000745058,0.0489929914474487,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.487807959318161,0.050000000745058,0.2324016541242599,284.9463806152344,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365661621094,284.9530639648437,1.0,0.1854268759489059,1.0,1.0,0.0,1.0,-0.4957343637943268,0.4957340061664581,3.58216254880972e-07,0.3631005585193634,0.7056210041046143,0.7056210041046143,0.0,42.822078704833984,25.0,12900.1748046875,-0.0,43.08105850219727,1.0,283.1499938964844,284.8259582519531,297.0077209472656,298.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,19336.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132124185562134,1.0,0.0,0.0,1.8387960195541384,1.8388044834136963,2.2561113155461499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.97216796875,0.0,245.6192169189453,1895.4371337890625,0.0,299.5478515625,0.4888710379600525,1.0,0.0,3.0,1.0,0.0
17734620,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.4943335950374603,0.050000000745058,0.0464115440845489,298.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.4943335950374603,0.050000000745058,0.0488735921680927,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.4943335950374603,0.050000000745058,0.0360978692770004,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.4943335950374603,0.050000000745058,0.0488735921680927,297.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.4943335950374603,0.050000000745058,0.231835275888443,284.9554138183594,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1186218261719,284.9548034667969,1.0,0.1798407733440399,1.0,1.0,0.0,1.0,-0.4945264160633087,0.49452605843544,3.573737501483265e-07,0.3626173436641693,0.713148832321167,0.713148832321167,0.0,39.79415512084961,25.0,12880.7724609375,-0.0,40.395545959472656,1.0,283.1499938964844,284.82525634765625,297.0199890136719,298.0303649902344,293.1499938964844,293.1499938964844,283.1499938964844,18363.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200394451618194,1.0,0.0,0.0,1.8380601406097408,1.838068485260009,2.2543059685631306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.68603515625,0.0,241.71514892578125,1895.4371337890625,0.0,312.4622497558594,0.4864751100540161,1.0,0.0,3.0,1.0,0.0
17734680,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.4960847496986389,0.050000000745058,0.046382836997509,298.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.4960847496986389,0.050000000745058,0.0488433614373207,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.4968652427196502,0.1550560295581817,0.0362353585660457,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.4960847496986389,0.050000000745058,0.0488433614373207,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.4960847496986389,0.050000000745058,0.2316918671131134,284.9549255371094,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1154479980469,284.9541015625,1.0,0.1784255504608154,1.0,1.0,0.0,1.0,-0.4944082796573639,0.4944079220294952,3.572944820007251e-07,0.3625768721103668,0.7133903503417969,0.7133903503417969,0.0,39.028316497802734,43.0,12873.6552734375,-0.0,39.73893737792969,1.0,283.1499938964844,284.8248291015625,297.0184936523437,298.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18307.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211541414260864,1.0,0.0,0.0,1.8373346328735352,1.8373428583145144,2.252526485335693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.0751953125,0.0,241.27511596679688,1895.4371337890625,0.0,314.6121520996094,0.4861882030963897,1.0,0.0,3.0,1.0,0.0
17734740,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5057542324066162,0.050000000745058,0.0462388098239898,298.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5057542324066162,0.1465918272733688,0.0486916936933994,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7466995716094971,0.15308478474617,0.106177695095539,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5057542324066162,0.050000000745058,0.0486916936933994,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.5057542324066162,0.050000000745058,0.2309724390506744,285.0370788574219,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0823059082031,285.1015014648437,1.0,0.1801517307758331,1.0,1.0,0.0,1.0,-0.5769542455673218,0.5769537687301636,4.311091004183254e-07,0.4253921806812286,0.7790429592132568,0.7790429592132568,0.0,35.841609954833984,43.0,14538.962890625,-0.0,46.15462493896485,1.0,283.1499938964844,284.9833679199219,297.02813720703125,298.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,16059.9853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270110726356506,1.0,0.0,0.0,1.8853752613067627,1.885383367538452,2.371859579852753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.04248046875,0.0,248.2637176513672,1895.4371337890625,0.0,326.1098327636719,0.493569403886795,1.0,0.0,3.0,1.0,0.0
17734800,297.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5159841179847717,0.050000000745058,0.046111773699522,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.7183919548988342,0.1475142836570739,0.1200747340917587,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7626736164093018,0.1511316150426864,0.1071763336658477,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5159841179847717,0.050000000745058,0.0485579185187816,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.5159841179847717,0.050000000745058,0.2303378582000732,285.1470642089844,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0499572753906,285.2121276855469,1.0,0.1833499372005462,1.0,1.0,0.0,1.0,-0.6626006960868835,0.6626001596450806,5.138043661645497e-07,0.4899659156799316,0.8865737318992615,0.8865737318992615,0.0,33.1675910949707,46.0,16286.6884765625,-0.0,54.01323699951172,1.0,283.1499938964844,285.0598449707031,297.0604248046875,298.17938232421875,293.1499938964844,293.1499938964844,283.1499938964844,12652.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348543584346771,1.0,0.0,0.0,2.0085034370422363,2.008511781692505,2.691773772767192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.33447265625,0.0,277.2022399902344,1895.4371337890625,0.0,342.06890869140625,0.5143561363220215,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.5117702484130859,0.050000000745058,0.0461609624326229,297.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7443394660949707,0.1431310623884201,0.1376516968011856,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.7557868361473083,0.1518342345952987,0.1066306009888649,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.5117702484130859,0.1432195007801056,0.0486097186803817,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.5117702484130859,0.050000000745058,0.2305835783481598,285.2962341308594,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9791564941406,285.2842712402344,1.0,0.1877514123916626,1.0,1.0,0.0,1.0,-0.6835963129997253,0.6835957765579224,5.358414796319266e-07,0.5070874691009521,1.0,1.0,0.0,34.680137634277344,46.0,17401.869140625,-0.0,58.57284164428711,1.0,283.1499938964844,285.0189208984375,297.1581115722656,298.412353515625,293.1499938964844,293.1499938964844,283.1499938964844,11343.7783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466632217168808,1.0,0.0,0.0,2.243194580078125,2.243204116821289,3.357586990659911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.2548828125,0.0,365.7619018554688,1895.4371337890625,0.0,414.4480895996094,0.5639650821685791,1.0,0.0,3.0,1.0,0.0
17734920,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.5185045599937439,0.050000000745058,0.046083640307188,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7515699863433838,0.1427213847637176,0.136918306350708,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.7653788328170776,0.1525694727897644,0.1069078966975212,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.6455967426300049,0.1443016678094864,0.0870286747813224,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.5185045599937439,0.050000000745058,0.230197325348854,285.2830810546875,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96759033203125,285.2788391113281,1.0,0.189394399523735,1.0,1.0,0.0,1.0,-0.7286027669906616,0.7286022305488586,5.827707809658023e-07,0.5402125716209412,1.0,1.0,0.0,33.00844955444336,64.0,18038.330078125,-0.0,62.995880126953125,1.0,283.1499938964844,285.0188903808594,297.1651916503906,298.43914794921875,293.1499938964844,293.1499938964844,283.1499938964844,11726.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744254350662231,1.0,0.0,0.0,2.2809484004974365,2.28095817565918,3.471556908607454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.34228515625,0.0,384.5317077636719,1895.4371337890625,0.0,434.3790893554688,0.5762144327163696,1.0,0.0,3.0,1.0,0.0
17734980,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.7184004783630371,0.1433493793010711,0.1071639284491539,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.7621874809265137,0.1429974436759948,0.1361079961061477,297.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.7838021516799927,0.1565564125776291,0.1092209368944168,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.7586162686347961,0.1393925994634628,0.1341803967952728,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.5282300114631653,0.050000000745058,0.229708582162857,285.40576171875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9051818847656,285.4455261230469,1.0,0.2010336071252823,1.0,1.0,0.0,1.0,-0.8596667647361755,0.8596660494804382,7.339759235946985e-07,0.6395177245140076,1.0,1.0,0.0,31.665376663208008,64.0,20799.57421875,-0.0,82.56551361083984,1.0,283.1499938964844,285.15875244140625,297.1811828613281,298.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,13447.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067906975746155,1.0,0.0,0.0,2.442579746246338,2.442590951919556,3.980987628438015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.408203125,0.0,472.2085876464844,1895.4371337890625,0.0,528.1972045898438,0.613281786441803,1.0,0.0,3.0,1.0,0.0
17735040,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.7468966841697693,0.1402588933706283,0.1234399676322937,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47003173828125,0.7586355209350586,0.1434718668460846,0.1364243924617767,297.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.471435546875,0.7815277576446533,0.1578505188226699,0.1100985184311866,297.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.7528535723686218,0.1383818835020065,0.1332537829875946,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.5248861908912659,0.050000000745058,0.2298665642738342,285.46826171875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8797607421875,285.5084533691406,1.0,0.2049303352832794,1.0,1.0,0.0,1.0,-0.8797392249107361,0.879738450050354,7.592766451125499e-07,0.6552180051803589,1.0,1.0,0.0,32.72365951538086,52.0,21401.064453125,-0.0,87.82477569580078,1.0,283.1499938964844,285.2025756835937,297.18609619140625,298.64288330078125,293.1499938964844,293.1499938964844,283.1499938964844,13845.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163601040840149,1.0,0.0,0.0,2.4784095287323,2.4784209728240967,4.098637305105513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.14501953125,0.0,493.2952575683594,1895.4371337890625,0.0,559.7421875,0.6250410079956055,1.0,0.0,3.0,1.0,0.0
17735100,297.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7364789247512817,0.1341856867074966,0.1241111233830452,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.7485504746437073,0.1448993235826492,0.1376401335000991,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.7733744978904724,0.160880759358406,0.1122534647583961,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7379941344261169,0.1371404528617859,0.1315637379884719,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.515099287033081,0.050000000745058,0.230382815003395,285.5371398925781,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8343200683594,285.53466796875,1.0,0.2092638313770294,1.0,1.0,0.0,1.0,-0.8832008838653564,0.8832001090049744,7.640396120223159e-07,0.6584875583648682,1.0,1.0,0.0,35.52631378173828,52.0,21801.49609375,-0.0,92.68641662597656,1.0,283.1499938964844,285.18316650390625,297.18853759765625,298.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,14927.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538016140460968,1.0,0.0,0.0,2.573439121246338,2.573451519012451,4.418971286668241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.810546875,0.0,552.2421875,1895.4371337890625,0.0,638.3950805664062,0.6457840204238892,1.0,0.0,3.0,1.0,0.0
17735160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.7228949069976807,0.1308389157056808,0.1203103214502334,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.7442724704742432,0.1465582251548767,0.1391725391149521,297.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.7706981301307678,0.1638275384902954,0.1143912822008133,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7302799820899963,0.1368476152420044,0.1309255063533783,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.5097050070762634,0.050000000745058,0.2307071834802627,285.5087280273437,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8276062011719,285.4977111816406,1.0,0.2118057906627655,1.0,1.0,0.0,1.0,-0.8826662302017212,0.8826654553413391,7.636902523699973e-07,0.6586106419563293,1.0,1.0,0.0,37.259521484375,40.0,21870.677734375,-0.0,95.1854019165039,1.0,283.1499938964844,285.134033203125,297.1573791503906,298.7243347167969,293.1499938964844,293.1499938964844,283.1499938964844,15770.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547248721122742,1.0,0.0,0.0,2.645113945007324,2.645127058029175,4.668550843689445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.64794921875,0.0,599.6820678710938,1895.4371337890625,0.0,706.5767211914062,0.666283369064331,1.0,0.0,3.0,1.0,0.0
17735220,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.7153806090354919,0.1289985477924347,0.117428258061409,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44537353515625,0.746833860874176,0.1495040208101272,0.1419152617454528,297.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.7759409546852112,0.168496549129486,0.1177244111895561,297.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.7287042737007141,0.1374524235725402,0.1311412751674652,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.5081425905227661,0.1216472908854484,0.2308071404695511,285.4458312988281,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7616577148437,285.4377136230469,1.0,0.2129021286964416,1.0,1.0,0.0,1.0,-0.8868762254714966,0.8868754506111145,7.695736030655098e-07,0.6626966595649719,1.0,1.0,0.0,37.84927749633789,40.0,22061.197265625,-0.0,96.90591430664062,1.0,283.1499938964844,285.05938720703125,297.0770568847656,298.66436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17282.248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701947212219238,1.0,0.0,0.0,2.7690072059631348,2.76902174949646,5.116129386806278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.5703125,0.0,687.95556640625,1895.4371337890625,0.0,776.0560302734375,0.6940299272537231,1.0,0.0,3.0,1.0,0.0
17735280,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7619689106941223,0.1291404962539672,0.1169004961848259,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8000001311302185,0.1502371579408645,0.1420886218547821,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8310366868972778,0.1695351898670196,0.1180817857384681,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7778688669204712,0.1378162056207656,0.1309124082326889,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.6413480043411255,0.1219844818115234,0.3486747443675995,285.4427490234375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325134277344,285.4735412597656,1.0,0.2151596397161483,1.0,1.0,0.0,1.0,-1.028318166732788,1.0283172130584717,9.598307997293889e-07,0.7660606503486633,1.0,1.0,0.0,28.919160842895508,58.0,23908.345703125,-0.0,112.58629608154295,1.0,283.1499938964844,285.1207275390625,297.06231689453125,298.6573181152344,293.1499938964844,293.1499938964844,283.1499938964844,17524.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719230771064758,1.0,0.0,0.0,2.788362979888916,2.788377523422241,5.187904434933444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.61181640625,0.0,702.4833984375,1895.4371337890625,0.0,784.2178955078125,0.7017524838447571,1.0,0.0,3.0,1.0,0.0
17735340,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.6887941956520081,0.1314775645732879,0.1191985681653022,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.7271234393119812,0.1550621837377548,0.1473084688186645,297.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.7565608620643616,0.1764120459556579,0.1234380081295967,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.7056900262832642,0.1410841792821884,0.1343931704759597,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.6620622873306274,0.1153860166668891,0.5321674942970276,285.9383850097656,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7679138183594,285.887451171875,1.0,0.2273740023374557,1.0,1.0,0.0,1.0,-0.8803310990333557,0.8803303241729736,7.676724180782912e-07,0.6680184006690979,1.0,1.0,0.0,46.624393463134766,46.0,24034.265625,-0.0,156.6310577392578,1.0,283.1499938964844,285.35333251953125,297.15887451171875,299.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,19132.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070244312286377,1.0,0.0,0.0,2.9134392738342285,2.9134552478790283,5.663765705321566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.12548828125,0.0,801.3204345703125,1895.4371337890625,0.0,968.6146850585938,0.7327539920806885,1.0,0.0,3.0,1.0,0.0
17735400,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.6887941956520081,0.1314775645732879,0.1191985681653022,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.7271234393119812,0.1550621837377548,0.1473084688186645,297.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.7565608620643616,0.1764120459556579,0.1234380081295967,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.7056900262832642,0.1410841792821884,0.1343931704759597,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.6620622873306274,0.1153860166668891,0.5321674942970276,285.9383850097656,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7679138183594,285.887451171875,1.0,0.2273740023374557,1.0,1.0,0.0,1.0,-0.8803310990333557,0.8803303241729736,7.676724180782912e-07,0.6680184006690979,1.0,1.0,0.0,46.624393463134766,46.0,24034.265625,-0.0,156.6310577392578,1.0,283.1499938964844,285.35333251953125,297.15887451171875,299.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,19132.16015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070244312286377,1.0,0.0,0.0,2.9134392738342285,2.9134552478790283,5.663765705321566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.12548828125,0.0,801.3204345703125,1895.4371337890625,0.0,968.6146850585938,0.7327539920806885,1.0,0.0,3.0,1.0,0.0
17735460,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.801786482334137,0.1326333135366439,0.1195461750030517,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8460858464241028,0.1574211567640304,0.148991972208023,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8812931776046753,0.1778468042612075,0.1244675517082214,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.8213095664978027,0.1430117487907409,0.1354984492063522,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7595906853675842,0.1114711686968803,0.5091535449028015,285.9866943359375,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,297.689208984375,285.9813537597656,1.0,0.2400467991828918,1.0,1.0,0.0,1.0,-1.2452386617660522,1.2452373504638672,1.3688858189198072e-06,0.9956331253051758,1.0,1.0,0.0,28.286209106445312,46.0,29301.546875,-0.0,170.05197143554688,1.0,283.1499938964844,285.4881286621094,297.15625,299.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,20330.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347997784614563,1.0,0.0,0.0,3.003283262252808,3.003300189971924,6.018466933710442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.4521484375,0.0,877.7630004882812,1895.4371337890625,0.0,1139.14404296875,0.7521493434906006,1.0,0.0,3.0,1.0,0.0
17735520,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.7850813269615173,0.1328115165233612,0.1198723912239074,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.8303266167640686,0.1578809916973114,0.1496314853429794,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.863253116607666,0.1781716346740722,0.1248004585504531,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8054489493370056,0.143357828259468,0.1360225826501846,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.7419938445091248,0.1104701459407806,0.5046282410621643,285.9715881347656,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6733703613281,285.96484375,1.0,0.241161823272705,1.0,1.0,0.0,1.0,-1.2420904636383057,1.2420891523361206,1.3170458714739652e-06,0.9404792189598083,1.0,1.0,0.0,29.416763305664062,34.0,29272.095703125,-0.0,171.4434356689453,1.0,283.1499938964844,285.4695129394531,297.141845703125,299.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,20609.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641646146774292,1.0,0.0,0.0,3.02383804321289,3.023855209350586,6.101132044022961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.3505859375,0.0,895.9093627929688,1895.4371337890625,0.0,1184.21337890625,0.760152280330658,1.0,0.0,3.0,1.0,0.0
17735580,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7739221453666687,0.1338468194007873,0.1208804249763488,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.821017324924469,0.1600177437067031,0.151767611503601,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.85218745470047,0.1802529245615005,0.1261877715587616,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.7950073480606079,0.1450248509645462,0.1377121806144714,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.724348247051239,0.107915960252285,0.4910269677639007,285.89874267578125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6210021972656,285.893310546875,1.0,0.2422427535057068,1.0,1.0,0.0,1.0,-1.2332261800765991,1.233224868774414,1.3005255823372863e-06,0.9330041408538818,1.0,1.0,0.0,31.210681915283203,25.0,29251.8671875,-0.0,172.44187927246094,1.0,283.1499938964844,285.3923645019531,297.05621337890625,299.0711669921875,293.1499938964844,293.1499938964844,283.1499938964844,21990.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657707929611206,1.0,0.0,0.0,3.1234776973724365,3.123496055603028,6.509837362500548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.44482421875,0.0,987.4241943359376,1895.4371337890625,0.0,1294.32568359375,0.7849072813987732,1.0,0.0,3.0,1.0,0.0
17735640,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7739221453666687,0.1338468194007873,0.1208804249763488,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.821017324924469,0.1600177437067031,0.151767611503601,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.85218745470047,0.1802529245615005,0.1261877715587616,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.7950073480606079,0.1450248509645462,0.1377121806144714,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.724348247051239,0.107915960252285,0.4910269677639007,285.89874267578125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6210021972656,285.893310546875,1.0,0.2422427535057068,1.0,1.0,0.0,1.0,-1.2332261800765991,1.233224868774414,1.3005255823372863e-06,0.9330041408538818,1.0,1.0,0.0,31.210681915283203,25.0,29251.8671875,-0.0,172.44187927246094,1.0,283.1499938964844,285.3923645019531,297.05621337890625,299.0711669921875,293.1499938964844,293.1499938964844,283.1499938964844,21990.18359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657707929611206,1.0,0.0,0.0,3.1234776973724365,3.123496055603028,6.509837362500548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.44482421875,0.0,987.4241943359376,1895.4371337890625,0.0,1294.32568359375,0.7849072813987732,1.0,0.0,3.0,1.0,0.0
