time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.777642548084259,0.1344020962715149,0.1213459149003028,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.8253471255302429,0.1611140966415405,0.1527695506811142,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8568735718727112,0.1815415024757385,0.1270169168710708,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.7993598580360413,0.145876795053482,0.1384872645139694,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7248122692108154,0.1072040796279907,0.4870003163814544,285.869384765625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6000671386719,285.86376953125,1.0,0.2414212673902511,1.0,1.0,0.0,1.0,-1.2320784330368042,1.2320771217346191,1.2984169188712258e-06,0.9320603609085084,1.0,1.0,0.0,30.78232765197754,25.0,29312.58984375,-0.0,171.18478393554688,1.0,283.1499938964844,285.3580627441406,297.02056884765625,299.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,22768.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602471470832825,1.0,0.0,0.0,3.1782963275909424,3.1783151626586914,6.740344247191388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.8994140625,0.0,1040.33154296875,1895.4371337890625,0.0,1312.2738037109375,0.7957513928413391,1.0,0.0,3.0,1.0,0.0
17735760,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479309082031,0.7864692211151123,0.1350090354681015,0.1218260079622268,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.8345725536346436,0.1622624397277832,0.1537863761186599,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.867225706577301,0.1829686313867569,0.1279341876506805,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.8088704347610474,0.1467736959457397,0.1392698585987091,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.7300548553466797,0.1067447811365127,0.4841995537281036,285.8473205566406,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58184814453125,285.8437805175781,1.0,0.2398058921098709,1.0,1.0,0.0,1.0,-1.2325526475906372,1.232551336288452,1.2992645679332782e-06,0.9324224591255188,1.0,1.0,0.0,29.67241477966309,25.0,29365.60546875,-0.0,169.00521850585938,1.0,283.1499938964844,285.3359069824219,296.9974670410156,299.0048217773437,293.1499938964844,293.1499938964844,283.1499938964844,23296.328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609046459197998,1.0,0.0,0.0,3.214901924133301,3.214921236038208,6.896499940012291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.73388671875,0.0,1076.69287109375,1895.4371337890625,0.0,1316.9449462890625,0.8076478242874146,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.797886312007904,0.136020079255104,0.1226571053266525,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.8467510342597961,0.1640994101762771,0.1554407477378845,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.8811872601509094,0.1853172779083252,0.1294901371002197,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8204753994941711,0.1482206434011459,0.140558511018753,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7368524670600891,0.1063561141490936,0.4816945195198059,285.8187561035156,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.55810546875,285.8157958984375,1.0,0.2386369407176971,1.0,1.0,0.0,1.0,-1.2359421253204346,1.2359408140182495,1.3054175269644477e-06,0.9351103901863098,1.0,1.0,0.0,28.45583152770996,25.0,29526.5703125,-0.0,167.5013885498047,1.0,283.1499938964844,285.3012084960937,296.9828796386719,298.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,24309.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608893275260925,1.0,0.0,0.0,3.284034490585327,3.284054756164551,7.196291562650003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6591796875,0.0,1147.656494140625,1895.4371337890625,0.0,1316.8355712890625,0.8219556212425232,1.0,0.0,3.0,1.0,0.0
17735880,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.8013961911201477,0.1363541483879089,0.1229363679885864,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8505626916885376,0.1646928936243057,0.1559796929359436,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127746582031,0.8855573534965515,0.186083510518074,0.1300047039985656,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8239476084709167,0.1486911177635193,0.1409816443920135,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81365966796875,0.7390368580818176,0.1062892973423004,0.481214165687561,285.8127746582031,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5514831542969,285.8104553222656,1.0,0.2383537143468856,1.0,1.0,0.0,1.0,-1.2374730110168457,1.2374716997146606,1.3082071745884605e-06,0.9363295435905457,1.0,1.0,0.0,28.11685371398925,25.0,29573.283203125,-0.0,167.26231384277344,1.0,283.1499938964844,285.29449462890625,296.9815673828125,298.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,24529.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608752012252808,1.0,0.0,0.0,3.2989261150360107,3.298946619033813,7.26170355846989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.02001953125,0.0,1163.33984375,1895.4371337890625,0.0,1316.7354736328125,0.8285737037658691,1.0,0.0,3.0,1.0,0.0
17735940,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.8156890273094177,0.1377910822629928,0.1241563558578491,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.866925835609436,0.1672156900167465,0.1582900285720825,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.90406733751297,0.1893505007028579,0.1322219222784042,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8384975790977478,0.1507013440132141,0.1428074091672897,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7486149072647095,0.1061569228768348,0.4800414443016052,285.78741455078125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263977050781,285.78582763671875,1.0,0.2375067770481109,1.0,1.0,0.0,1.0,-1.2451549768447876,1.2451536655426023,1.3222713732830016e-06,0.9424539804458618,1.0,1.0,0.0,26.820425033569336,25.0,29829.51953125,-0.0,166.9081268310547,1.0,283.1499938964844,285.26129150390625,296.9847106933594,299.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,25736.220703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616001129150391,1.0,0.0,0.0,3.379063606262207,3.379085063934326,7.618791073582543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5966796875,0.0,1250.19580078125,1895.4371337890625,0.0,1321.8956298828125,0.8485405445098877,1.0,0.0,3.0,1.0,0.0
17736000,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.8156890273094177,0.1377910822629928,0.1241563558578491,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.866925835609436,0.1672156900167465,0.1582900285720825,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.90406733751297,0.1893505007028579,0.1322219222784042,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8384975790977478,0.1507013440132141,0.1428074091672897,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7486149072647095,0.1061569228768348,0.4800414443016052,285.78741455078125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263977050781,285.78582763671875,1.0,0.2375067770481109,1.0,1.0,0.0,1.0,-1.2451549768447876,1.2451536655426023,1.3222713732830016e-06,0.9424539804458618,1.0,1.0,0.0,26.820425033569336,25.0,29829.51953125,-0.0,166.9081268310547,1.0,283.1499938964844,285.26129150390625,296.9847106933594,299.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,25736.220703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616001129150391,1.0,0.0,0.0,3.379063606262207,3.379085063934326,7.618791073582543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5966796875,0.0,1250.19580078125,1895.4371337890625,0.0,1321.8956298828125,0.8485405445098877,1.0,0.0,3.0,1.0,0.0
17736060,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8285765051841736,0.1392573565244674,0.1254252195358276,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8831120729446411,0.1697625368833542,0.1606489419937133,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9235698580741882,0.1926506906747818,0.1344889849424362,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.8527969121932983,0.1527441293001175,0.1446879059076309,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7582033276557922,0.1061769351363182,0.4797678887844085,285.7677917480469,284.95001220703125,294.77911376953125,293.98309326171875,294.7789001464844,297.5049133300781,285.7666320800781,1.0,0.2371712327003479,1.0,1.0,0.0,1.0,-1.2541593313217163,1.2541580200195312,1.3388836350713973e-06,0.9496322274208068,1.0,1.0,0.0,25.75876808166504,25.0,30109.021484375,-0.0,167.45904541015625,1.0,283.1499938964844,285.2333984375,296.99237060546875,299.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,26922.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635400652885437,1.0,0.0,0.0,3.4560534954071045,3.45607590675354,7.969924809003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.9052734375,0.0,1337.61279296875,1895.4371337890625,0.0,1335.761962890625,0.8676827549934387,1.0,0.0,3.0,1.0,0.0
17736120,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8285765051841736,0.1392573565244674,0.1254252195358276,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.8831120729446411,0.1697625368833542,0.1606489419937133,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9235698580741882,0.1926506906747818,0.1344889849424362,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.8527969121932983,0.1527441293001175,0.1446879059076309,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7582033276557922,0.1061769351363182,0.4797678887844085,285.7677917480469,284.95001220703125,294.77911376953125,293.98309326171875,294.7789001464844,297.5049133300781,285.7666320800781,1.0,0.2371712327003479,1.0,1.0,0.0,1.0,-1.2541593313217163,1.2541580200195312,1.3388836350713973e-06,0.9496322274208068,1.0,1.0,0.0,25.75876808166504,25.0,30109.021484375,-0.0,167.45904541015625,1.0,283.1499938964844,285.2333984375,296.99237060546875,299.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,26922.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635400652885437,1.0,0.0,0.0,3.4560534954071045,3.45607590675354,7.969924809003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.9052734375,0.0,1337.61279296875,1895.4371337890625,0.0,1335.761962890625,0.8676827549934387,1.0,0.0,3.0,1.0,0.0
17736180,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8402763605117798,0.1406956166028976,0.126686692237854,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8981645107269287,0.1722587347030639,0.1629805564880371,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.942122757434845,0.1958823055028915,0.1367262303829193,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8662914633750916,0.1547532826662063,0.1465563327074051,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7670643925666809,0.1062511429190635,0.4798743426799774,285.75115966796875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48602294921875,285.7502746582031,1.0,0.2372244745492935,1.0,1.0,0.0,1.0,-1.2635283470153809,1.2635270357131958,1.3563060292653972e-06,0.9570906758308412,1.0,1.0,0.0,24.93024444580078,25.0,30390.666015625,-0.0,168.6282501220703,1.0,283.1499938964844,285.2085266113281,296.9989929199219,299.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,28087.521484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661872863769531,1.0,0.0,0.0,3.5300486087799072,3.530071973800659,8.314854653690418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.15185546875,0.0,1425.381591796875,1895.4371337890625,0.0,1354.8160400390625,0.8861814141273499,1.0,0.0,3.0,1.0,0.0
17736240,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8402763605117798,0.1406956166028976,0.126686692237854,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8981645107269287,0.1722587347030639,0.1629805564880371,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511291503906,0.942122757434845,0.1958823055028915,0.1367262303829193,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8662914633750916,0.1547532826662063,0.1465563327074051,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7670643925666809,0.1062511429190635,0.4798743426799774,285.75115966796875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48602294921875,285.7502746582031,1.0,0.2372244745492935,1.0,1.0,0.0,1.0,-1.2635283470153809,1.2635270357131958,1.3563060292653972e-06,0.9570906758308412,1.0,1.0,0.0,24.93024444580078,25.0,30390.666015625,-0.0,168.6282501220703,1.0,283.1499938964844,285.2085266113281,296.9989929199219,299.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,28087.521484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661872863769531,1.0,0.0,0.0,3.5300486087799072,3.530071973800659,8.314854653690418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.15185546875,0.0,1425.381591796875,1895.4371337890625,0.0,1354.8160400390625,0.8861814141273499,1.0,0.0,3.0,1.0,0.0
17736300,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.8456666469573975,0.1414000689983368,0.1273094862699508,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.9051097631454468,0.1734849065542221,0.1641317456960678,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.9503780007362366,0.1974691152572631,0.1378295719623565,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.8725770711898804,0.1557415276765823,0.1474810689687729,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.7710614800453186,0.1062922105193138,0.4799823462963104,285.7431030273437,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.477294921875,285.74151611328125,1.0,0.2373720407485962,1.0,1.0,0.0,1.0,-1.2682219743728638,1.2682206630706787,1.365085154247936e-06,0.9608210325241088,1.0,1.0,0.0,24.59775161743164,25.0,30547.66796875,-0.0,169.39651489257812,1.0,283.1499938964844,285.19439697265625,297.0017395019531,299.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,28785.82421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676515340805054,1.0,0.0,0.0,3.5736606121063232,3.5736846923828125,8.521575978193141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.36083984375,0.0,1478.866943359375,1895.4371337890625,0.0,1365.419677734375,0.894260585308075,1.0,0.0,3.0,1.0,0.0
17736360,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.850683867931366,0.1420900076627731,0.1279215067625045,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.9119136333465576,0.1746889501810073,0.1652648746967315,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.9577822089195251,0.1990274786949157,0.1389151662588119,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.878445029258728,0.1567122191190719,0.1483920812606811,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7746815085411072,0.1063292548060417,0.4800901710987091,285.7374572753906,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.468994140625,285.7366638183594,1.0,0.2375862449407577,1.0,1.0,0.0,1.0,-1.2728431224822998,1.2728418111801147,1.3737609378949855e-06,0.964488446712494,1.0,1.0,0.0,24.31748580932617,25.0,30670.046875,-0.0,170.25904846191406,1.0,283.1499938964844,285.18658447265625,297.0036926269531,299.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,29223.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690798401832581,1.0,0.0,0.0,3.6007487773895264,3.600773334503174,8.651252301206114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.16015625,0.0,1512.751953125,1895.4371337890625,0.0,1375.807861328125,0.9038243889808656,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.8594796061515808,0.1433816701173782,0.1290734708309173,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.9244056940078736,0.1769537329673767,0.1674035042524337,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9699825644493104,0.2019599825143814,0.1409638226032257,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8887380957603455,0.1585377007722854,0.1501123756170272,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7807450890541077,0.1063816174864769,0.4802517294883728,285.7248840332031,284.95001220703125,294.79541015625,293.9933166503906,294.7951354980469,297.4538879394531,285.72412109375,1.0,0.2381321489810943,1.0,1.0,0.0,1.0,-1.281511306762695,1.2815098762512207,1.3901177453590208e-06,0.971350073814392,1.0,1.0,0.0,23.889806747436523,25.0,30933.13671875,-0.0,172.10398864746094,1.0,283.1499938964844,285.166259765625,297.0074768066406,299.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,30329.458984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718480587005615,1.0,0.0,0.0,3.6682279109954834,3.668253183364868,8.978544201454497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.0263671875,0.0,1599.4041748046875,1895.4371337890625,0.0,1396.0631103515625,0.9176763892173768,1.0,0.0,3.0,1.0,0.0
17736480,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.8597558736801147,0.1434257477521896,0.1291127949953079,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.9248047471046448,0.1770311444997787,0.1674766540527343,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.9703508615493774,0.202060267329216,0.1410339027643203,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247619628906,0.8890621662139893,0.1586000770330429,0.1501712203025818,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7809258103370667,0.1063827946782112,0.4802550971508026,285.72467041015625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.453369140625,285.7239685058594,1.0,0.2381546348333358,1.0,1.0,0.0,1.0,-1.281805157661438,1.281803846359253,1.3906741287428304e-06,0.9715821743011476,1.0,1.0,0.0,23.878040313720703,25.0,30940.880859375,-0.0,172.17283630371094,1.0,283.1499938964844,285.1658935546875,297.007568359375,299.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,30354.43359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719371676445007,1.0,0.0,0.0,3.6697378158569336,3.6697630882263184,8.985937256511534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.52734375,0.0,1601.380126953125,1895.4371337890625,0.0,1396.718017578125,0.9210423231124878,1.0,0.0,3.0,1.0,0.0
17736540,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.8674454092979431,0.1446987837553024,0.1302539110183715,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.935897409915924,0.1792773902416229,0.1696050763130188,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.9801688194274902,0.2049719989299774,0.143073633313179,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.8980725407600403,0.1604089587926864,0.1518830507993698,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7857754230499268,0.1063987016677856,0.4802914261817932,285.7125244140625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7118530273437,1.0,0.2388622164726257,1.0,1.0,0.0,1.0,-1.2902768850326538,1.2902754545211792,1.4067624078961671e-06,0.9782584309577942,1.0,1.0,0.0,23.579242706298828,25.0,31200.96875,-0.0,174.25802612304688,1.0,283.1499938964844,285.1460876464844,297.0113220214844,299.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,31481.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746626496315002,1.0,0.0,0.0,3.737222671508789,3.73724889755249,9.319471132585022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.255859375,0.0,1691.361083984375,1895.4371337890625,0.0,1416.8221435546875,0.9378855228424072,1.0,0.0,3.0,1.0,0.0
17736600,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.8674454092979431,0.1446987837553024,0.1302539110183715,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.935897409915924,0.1792773902416229,0.1696050763130188,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.9801688194274902,0.2049719989299774,0.143073633313179,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.8980725407600403,0.1604089587926864,0.1518830507993698,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7857754230499268,0.1063987016677856,0.4802914261817932,285.7125244140625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7118530273437,1.0,0.2388622164726257,1.0,1.0,0.0,1.0,-1.2902768850326538,1.2902754545211792,1.4067624078961671e-06,0.9782584309577942,1.0,1.0,0.0,23.579242706298828,25.0,31200.96875,-0.0,174.25802612304688,1.0,283.1499938964844,285.1460876464844,297.0113220214844,299.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,31481.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746626496315002,1.0,0.0,0.0,3.737222671508789,3.73724889755249,9.319471132585022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.255859375,0.0,1691.361083984375,1895.4371337890625,0.0,1416.8221435546875,0.9378855228424072,1.0,0.0,3.0,1.0,0.0
17736660,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8737967610359192,0.14590984582901,0.1313434392213821,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.9449958205223083,0.181424930691719,0.1716452240943908,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.9877432584762572,0.2077597677707672,0.1450304985046386,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.9055957794189452,0.1621359437704086,0.1535225659608841,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7893136739730835,0.1063710302114486,0.4801600277423858,285.7008361816406,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42547607421875,285.7001953125,1.0,0.2396566271781921,1.0,1.0,0.0,1.0,-1.298193097114563,1.2981916666030884,1.4218530850484967e-06,0.98443603515625,1.0,1.0,0.0,23.391950607299805,25.0,31449.244140625,-0.0,176.43040466308594,1.0,283.1499938964844,285.1270446777344,297.0153503417969,299.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,32602.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772282123565674,1.0,0.0,0.0,3.803205966949463,3.803233146667481,9.651458867665497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.34814453125,0.0,1782.5389404296875,1895.4371337890625,0.0,1435.886474609375,0.954356014728546,1.0,0.0,3.0,1.0,0.0
17736720,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8737967610359192,0.14590984582901,0.1313434392213821,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.9449958205223083,0.181424930691719,0.1716452240943908,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.9877432584762572,0.2077597677707672,0.1450304985046386,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.9055957794189452,0.1621359437704086,0.1535225659608841,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7893136739730835,0.1063710302114486,0.4801600277423858,285.7008361816406,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42547607421875,285.7001953125,1.0,0.2396566271781921,1.0,1.0,0.0,1.0,-1.298193097114563,1.2981916666030884,1.4218530850484967e-06,0.98443603515625,1.0,1.0,0.0,23.391950607299805,25.0,31449.244140625,-0.0,176.43040466308594,1.0,283.1499938964844,285.1270446777344,297.0153503417969,299.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,32602.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772282123565674,1.0,0.0,0.0,3.803205966949463,3.803233146667481,9.651458867665497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.34814453125,0.0,1782.5389404296875,1895.4371337890625,0.0,1435.886474609375,0.954356014728546,1.0,0.0,3.0,1.0,0.0
17736780,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8789194226264954,0.1470628678798675,0.1323834508657455,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.9522644877433776,0.1834746748208999,0.1735963821411132,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.9935574531555176,0.2104246914386749,0.1469041407108307,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.9120855331420898,0.1637815982103347,0.155088722705841,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.7916758060455322,0.1062979474663734,0.4798444509506225,285.6894836425781,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4129333496094,285.6888732910156,1.0,0.2404968738555908,1.0,1.0,0.0,1.0,-1.3055341243743896,1.305532693862915,1.435785748071794e-06,0.9899893999099731,1.0,1.0,0.0,23.290422439575195,28.0,31685.4453125,-0.0,178.62559509277344,1.0,283.1499938964844,285.10858154296875,297.019775390625,299.1483459472656,293.1499938964844,293.1499938964844,283.04998779296875,33719.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796329617500305,1.0,0.0,0.0,3.867832660675049,3.867860794067383,9.98225459625246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.96923828125,0.0,1874.9625244140625,1895.4371337890625,0.0,1453.8773193359375,0.9694895148277284,1.0,0.0,3.0,1.0,0.0
17736840,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.8789194226264954,0.1470628678798675,0.1323834508657455,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.9522644877433776,0.1834746748208999,0.1735963821411132,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.9935574531555176,0.2104246914386749,0.1469041407108307,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.9120855331420898,0.1637815982103347,0.155088722705841,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.7916758060455322,0.1062979474663734,0.4798444509506225,285.6894836425781,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4129333496094,285.6888732910156,1.0,0.2404968738555908,1.0,1.0,0.0,1.0,-1.3055341243743896,1.305532693862915,1.435785748071794e-06,0.9899893999099731,1.0,1.0,0.0,23.290422439575195,28.0,31685.4453125,-0.0,178.62559509277344,1.0,283.1499938964844,285.10858154296875,297.019775390625,299.1483459472656,293.1499938964844,293.1499938964844,283.04998779296875,33719.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796329617500305,1.0,0.0,0.0,3.867832660675049,3.867860794067383,9.98225459625246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.96923828125,0.0,1874.9625244140625,1895.4371337890625,0.0,1453.8773193359375,0.9694895148277284,1.0,0.0,3.0,1.0,0.0
17736900,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.8775095343589783,0.1475844085216522,0.1328881680965423,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412353515625,0.9511904120445251,0.1844364702701568,0.1745443344116211,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9929559230804444,0.2116764783859253,0.1478127539157867,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.91084885597229,0.1645499020814895,0.1558502465486526,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7892509698867798,0.1062272563576698,0.4796488881111145,285.640869140625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.40673828125,285.62872314453125,1.0,0.2413801699876785,1.0,1.0,0.0,1.0,-1.309047818183899,1.3090463876724243,1.4424661003431538e-06,0.992624580860138,1.0,1.0,0.0,23.53427505493164,28.0,32068.669921875,-0.0,180.3354034423828,1.0,283.0638427734375,285.0354309082031,297.0424194335937,299.22052001953125,293.1499938964844,293.1499938964844,283.04998779296875,34306.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838255524635315,1.0,0.0,0.0,3.901320695877075,3.901349306106568,1.0155856671190122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5458984375,0.0,1924.086181640625,1895.4371337890625,0.0,1485.520263671875,0.975930631160736,1.0,0.0,3.0,1.0,0.0
17736960,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8728641867637634,0.1480219960212707,0.1333297342061996,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9462767839431764,0.1853125691413879,0.175425112247467,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.9894914031028748,0.2128233015537262,0.1486570835113525,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9060400128364564,0.1652419120073318,0.1565535217523574,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.7839226722717285,0.1061025634407997,0.4792812764644623,285.60546875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.400146484375,285.6032409667969,1.0,0.2424850910902023,1.0,1.0,0.0,1.0,-1.3120520114898682,1.3120505809783936,1.448192392672354e-06,0.9948759078979492,1.0,1.0,0.0,24.018085479736328,31.0,32146.62890625,-0.0,182.41860961914065,1.0,283.0517272949219,285.0117492675781,297.0397644042969,299.2093505859375,293.1499938964844,293.1499938964844,282.75,34683.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862699389457703,1.0,0.0,0.0,3.9226930141448975,3.9227218627929688,1.0267433481203625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.841796875,0.0,1955.8817138671875,1895.4371337890625,0.0,1504.1282958984375,0.9810874462127686,1.0,0.0,3.0,1.0,0.0
17737020,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710327148437,0.856900155544281,0.148423433303833,0.1339131295680999,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.9277225732803344,0.1866547912359237,0.1768971979618072,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.9751550555229188,0.2146185487508773,0.1500814259052276,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.8897624611854553,0.1662570387125015,0.1577029824256897,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.7673296928405762,0.1055921465158462,0.4777138233184814,285.3698425292969,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846435546875,285.3642578125,1.0,0.2451690435409546,1.0,1.0,0.0,1.0,-1.3157292604446411,1.3157278299331665,1.4552269931300543e-06,0.9976367950439452,1.0,1.0,0.0,25.5710506439209,34.0,33028.90234375,-0.0,187.1316680908203,1.0,282.7542419433594,284.7541809082031,297.0719299316406,299.3253173828125,293.1499938964844,293.1499938964844,282.45001220703125,35207.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005771398544312,1.0,0.0,0.0,3.952234268188477,3.952263593673706,1.042266148942872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.84228515625,0.0,2000.4039306640625,1895.4371337890625,0.0,1615.310791015625,0.9882319569587708,1.0,0.0,3.0,1.0,0.0
17737080,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710327148437,0.856900155544281,0.148423433303833,0.1339131295680999,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.9277225732803344,0.1866547912359237,0.1768971979618072,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.9751550555229188,0.2146185487508773,0.1500814259052276,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.8897624611854553,0.1662570387125015,0.1577029824256897,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.7673296928405762,0.1055921465158462,0.4777138233184814,285.3698425292969,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846435546875,285.3642578125,1.0,0.2451690435409546,1.0,1.0,0.0,1.0,-1.3157292604446411,1.3157278299331665,1.4552269931300543e-06,0.9976367950439452,1.0,1.0,0.0,25.5710506439209,34.0,33028.90234375,-0.0,187.1316680908203,1.0,282.7542419433594,284.7541809082031,297.0719299316406,299.3253173828125,293.1499938964844,293.1499938964844,282.45001220703125,35207.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005771398544312,1.0,0.0,0.0,3.952234268188477,3.952263593673706,1.042266148942872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.84228515625,0.0,2000.4039306640625,1895.4371337890625,0.0,1615.310791015625,0.9882319569587708,1.0,0.0,3.0,1.0,0.0
17737140,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.835811972618103,0.1481866538524627,0.1339090466499328,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9028336405754088,0.1874923408031463,0.1778846830129623,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9518267512321472,0.2158410549163818,0.1510870158672332,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8678526878356934,0.166812002658844,0.1584147065877914,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7465145587921143,0.1047421768307685,0.4746750891208648,285.1260070800781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3665771484375,285.1211853027344,1.0,0.2482156604528427,1.0,1.0,0.0,1.0,-1.3153252601623535,1.315323829650879,1.4544178839059896e-06,0.9972946047782898,1.0,1.0,0.0,27.803930282592773,37.0,33802.65234375,-0.0,191.9918975830078,1.0,282.45733642578125,284.495849609375,297.0643920898437,299.3709411621094,293.1499938964844,293.1499938964844,282.1499938964844,35524.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116552591323853,1.0,0.0,0.0,3.969979286193848,3.970008850097656,1.0516464499232825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.71875,0.0,2027.4697265625,1895.4371337890625,0.0,1703.9200439453125,0.9925225377082824,1.0,0.0,3.0,1.0,0.0
17737200,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.835811972618103,0.1481866538524627,0.1339090466499328,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.9028336405754088,0.1874923408031463,0.1778846830129623,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9518267512321472,0.2158410549163818,0.1510870158672332,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8678526878356934,0.166812002658844,0.1584147065877914,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7465145587921143,0.1047421768307685,0.4746750891208648,285.1260070800781,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3665771484375,285.1211853027344,1.0,0.2482156604528427,1.0,1.0,0.0,1.0,-1.3153252601623535,1.315323829650879,1.4544178839059896e-06,0.9972946047782898,1.0,1.0,0.0,27.803930282592773,37.0,33802.65234375,-0.0,191.9918975830078,1.0,282.45733642578125,284.495849609375,297.0643920898437,299.3709411621094,293.1499938964844,293.1499938964844,282.1499938964844,35524.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116552591323853,1.0,0.0,0.0,3.969979286193848,3.970008850097656,1.0516464499232825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.71875,0.0,2027.4697265625,1895.4371337890625,0.0,1703.9200439453125,0.9925225377082824,1.0,0.0,3.0,1.0,0.0
17737260,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8145171999931335,0.147647812962532,0.1335736960172653,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8795158863067627,0.1879958063364029,0.1785375028848648,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9248914122581482,0.2167017459869384,0.1518221497535705,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8461418151855469,0.1670610904693603,0.1588213145732879,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7261979579925537,0.1036551892757415,0.4705418646335602,284.884765625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34552001953125,284.8826599121094,1.0,0.2514272928237915,1.0,1.0,0.0,1.0,-1.3121163845062256,1.312114953994751,1.448197622266889e-06,0.9947932958602904,0.927901804447174,0.927901804447174,0.0,30.44682502746582,40.0,34400.43359375,-0.0,196.7933959960937,1.0,282.1558837890625,284.2499389648437,297.0570983886719,299.40191650390625,293.1499938964844,293.1499938964844,281.8500061035156,38251.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194692492485046,1.0,0.0,0.0,3.9248392581939697,3.9248688220977774,1.0278672561980784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.107421875,0.0,1987.4931640625,1895.4371337890625,0.0,1767.6568603515625,0.9832864999771118,1.0,0.0,3.0,1.0,0.0
17737320,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8145171999931335,0.147647812962532,0.1335736960172653,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8795158863067627,0.1879958063364029,0.1785375028848648,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9248914122581482,0.2167017459869384,0.1518221497535705,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8461418151855469,0.1670610904693603,0.1588213145732879,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7261979579925537,0.1036551892757415,0.4705418646335602,284.884765625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34552001953125,284.8826599121094,1.0,0.2514272928237915,1.0,1.0,0.0,1.0,-1.3121163845062256,1.312114953994751,1.448197622266889e-06,0.9947932958602904,0.927901804447174,0.927901804447174,0.0,30.44682502746582,40.0,34400.43359375,-0.0,196.7933959960937,1.0,282.1558837890625,284.2499389648437,297.0570983886719,299.40191650390625,293.1499938964844,293.1499938964844,281.8500061035156,38251.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194692492485046,1.0,0.0,0.0,3.9248392581939697,3.9248688220977774,1.0278672561980784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.107421875,0.0,1987.4931640625,1895.4371337890625,0.0,1767.6568603515625,0.9832864999771118,1.0,0.0,3.0,1.0,0.0
17737380,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.7937247157096863,0.1471659243106842,0.1331930458545684,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8588155508041382,0.1884199678897857,0.1790297478437423,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9011972546577454,0.2175023555755615,0.1524371802806854,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.827186107635498,0.1672375500202179,0.1590819358825683,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7066259980201721,0.1025042235851287,0.4658638536930084,284.7893981933594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257751464844,284.8145751953125,1.0,0.2547108829021454,1.0,1.0,0.0,1.0,-1.3076858520507812,1.3076844215393066,1.4396230199054116e-06,0.9913227558135986,0.7626323699951172,0.7626323699951172,0.0,33.27683639526367,43.0,34178.41796875,-0.0,201.5605926513672,1.0,281.85699462890625,284.23211669921875,297.0392150878906,299.3674621582031,293.1499938964844,293.1499938964844,282.1499938964844,50376.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221881747245789,1.0,0.0,0.0,3.412218809127808,3.412245035171509,7.769035050841921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.95849609375,0.0,1456.16064453125,1895.4371337890625,0.0,1790.0626220703125,0.8789520263671875,1.0,0.0,3.0,1.0,0.0
17737440,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.7937247157096863,0.1471659243106842,0.1331930458545684,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8588155508041382,0.1884199678897857,0.1790297478437423,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.9011972546577454,0.2175023555755615,0.1524371802806854,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.827186107635498,0.1672375500202179,0.1590819358825683,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7066259980201721,0.1025042235851287,0.4658638536930084,284.7893981933594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257751464844,284.8145751953125,1.0,0.2547108829021454,1.0,1.0,0.0,1.0,-1.3076858520507812,1.3076844215393066,1.4396230199054116e-06,0.9913227558135986,0.7626323699951172,0.7626323699951172,0.0,33.27683639526367,43.0,34178.41796875,-0.0,201.5605926513672,1.0,281.85699462890625,284.23211669921875,297.0392150878906,299.3674621582031,293.1499938964844,293.1499938964844,282.1499938964844,50376.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221881747245789,1.0,0.0,0.0,3.412218809127808,3.412245035171509,7.769035050841921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.95849609375,0.0,1456.16064453125,1895.4371337890625,0.0,1790.0626220703125,0.8789520263671875,1.0,0.0,3.0,1.0,0.0
17737500,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7854185700416565,0.1473668664693832,0.1332238018512725,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8508442044258118,0.1889758855104446,0.1794372498989105,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8926191329956055,0.2183478623628616,0.152905523777008,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8196986317634583,0.16763636469841,0.1593574583530426,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6979474425315857,0.1021395772695541,0.4639751613140106,284.9903259277344,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3202819824219,285.0191345214844,1.0,0.2564088702201843,1.0,1.0,0.0,1.0,-1.306835412979126,1.3068339824676514,1.4379563708644127e-06,0.9906291365623474,0.8746640086174011,0.8746640086174011,0.0,34.60871505737305,43.0,33829.20703125,-0.0,204.2259063720703,1.0,282.09527587890625,284.4373474121094,296.95733642578125,299.1426086425781,293.1499938964844,293.1499938964844,282.1499938964844,37817.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082523107528687,1.0,0.0,0.0,3.433432102203369,3.433456420898437,7.865933184802998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.796875,0.0,1390.672607421875,1895.4371337890625,0.0,1676.4774169921875,0.8769882917404175,1.0,0.0,3.0,1.0,0.0
