time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7794003486633301,0.1478068977594375,0.1335842758417129,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8450331687927246,0.1897326409816742,0.1801283210515976,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8863717913627625,0.2194136679172516,0.1536310613155365,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8140344023704529,0.1682230085134506,0.1598913222551345,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6911774277687073,0.1019293293356895,0.4629667401313782,285.03472900390625,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3177185058594,285.0308532714844,1.0,0.2582038342952728,1.0,1.0,0.0,1.0,-1.30839741230011,1.3083959817886353,1.4409616824195837e-06,0.9918398261070251,0.929853856563568,0.929853856563568,0.0,35.79412841796875,31.0,34043.6484375,-0.0,207.4143218994141,1.0,282.140869140625,284.4237060546875,296.9788513183594,299.2057189941406,293.1499938964844,293.1499938964844,281.8500061035156,32600.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009186744689941,1.0,0.0,0.0,3.56780743598938,3.5678322315216064,8.493684617860708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.4384765625,0.0,1500.203125,1895.4371337890625,0.0,1618.0106201171875,0.8988932371139526,1.0,0.0,3.0,1.0,0.0
17737620,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7868959903717041,0.1480854898691177,0.133968785405159,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8535051345825195,0.1907375752925872,0.1811925023794174,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8962470889091492,0.2208111137151718,0.1547357439994812,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8218007683753967,0.1689602583646774,0.1606812924146652,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6959424018859863,0.101302370429039,0.4602745473384857,284.8548583984375,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3076171875,284.86700439453125,1.0,0.2562834620475769,1.0,1.0,0.0,1.0,-1.309182047843933,1.3091806173324585,1.442465645595803e-06,0.9924399852752686,0.7895995378494263,0.7895995378494263,0.0,34.64851379394531,25.0,34315.69140625,-0.0,205.1394500732422,1.0,281.85809326171875,284.2778625488281,297.0893859863281,299.4036560058594,293.1499938964844,293.1499938964844,282.1499938964844,42922.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105183601379395,1.0,0.0,0.0,3.373608350753784,3.373632907867432,7.594210273964563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9013671875,0.0,1363.577392578125,1895.4371337890625,0.0,1694.7301025390625,0.862686812877655,1.0,0.0,3.0,1.0,0.0
17737680,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7868959903717041,0.1480854898691177,0.133968785405159,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8535051345825195,0.1907375752925872,0.1811925023794174,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8962470889091492,0.2208111137151718,0.1547357439994812,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8218007683753967,0.1689602583646774,0.1606812924146652,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6959424018859863,0.101302370429039,0.4602745473384857,284.8548583984375,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3076171875,284.86700439453125,1.0,0.2562834620475769,1.0,1.0,0.0,1.0,-1.309182047843933,1.3091806173324585,1.442465645595803e-06,0.9924399852752686,0.7895995378494263,0.7895995378494263,0.0,34.64851379394531,25.0,34315.69140625,-0.0,205.1394500732422,1.0,281.85809326171875,284.2778625488281,297.0893859863281,299.4036560058594,293.1499938964844,293.1499938964844,282.1499938964844,42922.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105183601379395,1.0,0.0,0.0,3.373608350753784,3.373632907867432,7.594210273964563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9013671875,0.0,1363.577392578125,1895.4371337890625,0.0,1694.7301025390625,0.862686812877655,1.0,0.0,3.0,1.0,0.0
17737740,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8046458959579468,0.1488243043422699,0.1343391984701156,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8729161620140076,0.192097932100296,0.1822076439857483,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9189282655715942,0.2226808667182922,0.1558072119951248,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8391277194023132,0.1700260192155838,0.161432608962059,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7099072337150574,0.1009196266531944,0.4575442969799042,285.0599975585937,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3021545410156,285.0541687011719,1.0,0.252805233001709,1.0,1.0,0.0,1.0,-1.30975341796875,1.3097519874572754,1.4434700688070734e-06,0.9927749037742616,0.9527155160903932,0.9527155160903932,0.0,32.02534866333008,25.0,34166.76953125,-0.0,199.49481201171875,1.0,282.1407470703125,284.4444274902344,297.0408630371094,299.2763977050781,293.1499938964844,293.1499938964844,281.8500061035156,30954.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972994208335876,1.0,0.0,0.0,3.551197290420532,3.5512216091156006,8.414783110310964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.7431640625,0.0,1469.564208984375,1895.4371337890625,0.0,1589.5062255859375,0.893745481967926,1.0,0.0,3.0,1.0,0.0
17737800,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8046458959579468,0.1488243043422699,0.1343391984701156,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8729161620140076,0.192097932100296,0.1822076439857483,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9189282655715942,0.2226808667182922,0.1558072119951248,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8391277194023132,0.1700260192155838,0.161432608962059,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7099072337150574,0.1009196266531944,0.4575442969799042,285.0599975585937,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3021545410156,285.0541687011719,1.0,0.252805233001709,1.0,1.0,0.0,1.0,-1.30975341796875,1.3097519874572754,1.4434700688070734e-06,0.9927749037742616,0.9527155160903932,0.9527155160903932,0.0,32.02534866333008,25.0,34166.76953125,-0.0,199.49481201171875,1.0,282.1407470703125,284.4444274902344,297.0408630371094,299.2763977050781,293.1499938964844,293.1499938964844,281.8500061035156,30954.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972994208335876,1.0,0.0,0.0,3.551197290420532,3.5512216091156006,8.414783110310964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.7431640625,0.0,1469.564208984375,1895.4371337890625,0.0,1589.5062255859375,0.893745481967926,1.0,0.0,3.0,1.0,0.0
17737860,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8192890882492065,0.1491057276725769,0.1347193419933319,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8903311491012573,0.1930513232946396,0.1832165718078613,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9401897192001344,0.2239660918712616,0.1568262875080108,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8546250462532043,0.1707470118999481,0.1621996164321899,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7209771275520325,0.1003870815038681,0.455232173204422,284.854248046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2934265136719,284.8632507324219,1.0,0.2503900527954101,1.0,1.0,0.0,1.0,-1.3107916116714478,1.3107901811599731,1.445432872060337e-06,0.9935360550880432,0.803556501865387,0.803556501865387,0.0,30.06514549255371,25.0,34544.09375,-0.0,195.48374938964844,1.0,281.8585205078125,284.2648010253906,297.13836669921875,299.4710998535156,293.1499938964844,293.1499938964844,282.1499938964844,41457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710594117641449,1.0,0.0,0.0,3.418940782546997,3.4189653396606445,7.799674222042086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.32373046875,0.0,1400.87890625,1895.4371337890625,0.0,1695.342041015625,0.8710038065910339,1.0,0.0,3.0,1.0,0.0
17737920,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8192890882492065,0.1491057276725769,0.1347193419933319,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8903311491012573,0.1930513232946396,0.1832165718078613,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9401897192001344,0.2239660918712616,0.1568262875080108,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8546250462532043,0.1707470118999481,0.1621996164321899,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7209771275520325,0.1003870815038681,0.455232173204422,284.854248046875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2934265136719,284.8632507324219,1.0,0.2503900527954101,1.0,1.0,0.0,1.0,-1.3107916116714478,1.3107901811599731,1.445432872060337e-06,0.9935360550880432,0.803556501865387,0.803556501865387,0.0,30.06514549255371,25.0,34544.09375,-0.0,195.48374938964844,1.0,281.8585205078125,284.2648010253906,297.13836669921875,299.4710998535156,293.1499938964844,293.1499938964844,282.1499938964844,41457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710594117641449,1.0,0.0,0.0,3.418940782546997,3.4189653396606445,7.799674222042086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.32373046875,0.0,1400.87890625,1895.4371337890625,0.0,1695.342041015625,0.8710038065910339,1.0,0.0,3.0,1.0,0.0
17737980,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8306910395622253,0.1497953385114669,0.1350911855697631,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9048087000846864,0.1943054497241974,0.1841811388731002,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9570361971855164,0.2256903946399688,0.1578279733657837,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8677412271499634,0.1717395186424255,0.1629333049058914,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7291682362556458,0.1000220775604248,0.4528664350509643,285.0581359863281,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2886047363281,285.05291748046875,1.0,0.2486059218645095,1.0,1.0,0.0,1.0,-1.3116366863250732,1.3116352558135986,1.4470172118308255e-06,0.9941389560699464,0.9626622200012208,0.9626622200012208,0.0,28.65150260925293,25.0,34365.2265625,-0.0,192.62075805664065,1.0,282.14111328125,284.4372863769531,297.0802001953125,299.3299865722656,293.1499938964844,293.1499938964844,281.8500061035156,30984.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983804702758789,1.0,0.0,0.0,3.5831613540649414,3.5831856727600098,8.566945552956895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.9052734375,0.0,1505.719482421875,1895.4371337890625,0.0,1597.9954833984375,0.9010776281356812,1.0,0.0,3.0,1.0,0.0
17738040,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8306910395622253,0.1497953385114669,0.1350911855697631,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9048087000846864,0.1943054497241974,0.1841811388731002,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9570361971855164,0.2256903946399688,0.1578279733657837,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8677412271499634,0.1717395186424255,0.1629333049058914,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7291682362556458,0.1000220775604248,0.4528664350509643,285.0581359863281,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2886047363281,285.05291748046875,1.0,0.2486059218645095,1.0,1.0,0.0,1.0,-1.3116366863250732,1.3116352558135986,1.4470172118308255e-06,0.9941389560699464,0.9626622200012208,0.9626622200012208,0.0,28.65150260925293,25.0,34365.2265625,-0.0,192.62075805664065,1.0,282.14111328125,284.4372863769531,297.0802001953125,299.3299865722656,293.1499938964844,293.1499938964844,281.8500061035156,30984.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983804702758789,1.0,0.0,0.0,3.5831613540649414,3.5831856727600098,8.566945552956895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.9052734375,0.0,1505.719482421875,1895.4371337890625,0.0,1597.9954833984375,0.9010776281356812,1.0,0.0,3.0,1.0,0.0
17738100,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8365090489387512,0.1500480026006698,0.1354078352451324,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.912520170211792,0.1948472708463668,0.1847712844610214,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9649615287780762,0.2264121025800705,0.1584195345640182,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8744521141052246,0.1721653640270233,0.1634012907743454,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7332899570465088,0.099821038544178,0.4520728290081024,284.9090881347656,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2859191894531,284.87652587890625,1.0,0.2479470819234848,1.0,1.0,0.0,1.0,-1.3130455017089844,1.3130440711975098,1.449778551432246e-06,0.9952750205993652,0.8799912929534912,0.8799912929534912,0.0,28.028709411621094,25.0,35117.6640625,-0.0,191.7128753662109,1.0,281.8983154296875,284.2364501953125,297.1723937988281,299.56719970703125,293.1499938964844,293.1499938964844,281.8500061035156,34189.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073551416397095,1.0,0.0,0.0,3.6188089847564697,3.6188344955444336,8.738252859075146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.40771484375,0.0,1570.288330078125,1895.4371337890625,0.0,1669.275146484375,0.9093038439750672,1.0,0.0,3.0,1.0,0.0
17738160,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.84003746509552,0.1500483900308609,0.135479986667633,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9176891446113586,0.1951638311147689,0.1851376742124557,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9698382019996644,0.2268503755331039,0.1587880849838256,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8787678480148315,0.1723886728286743,0.1636718511581421,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7355498671531677,0.0994934365153312,0.4507588148117065,284.8497009277344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2806091308594,284.8577880859375,1.0,0.2473603934049606,1.0,1.0,0.0,1.0,-1.3127630949020386,1.312761664390564,1.44927287237806e-06,0.9951006770133972,0.8106372356414795,0.8106372356414795,0.0,27.624252319335938,25.0,34786.3515625,-0.0,190.7124481201172,1.0,281.858154296875,284.2512512207031,297.1758728027344,299.52349853515625,293.1499938964844,293.1499938964844,282.1499938964844,41182.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711670994758606,1.0,0.0,0.0,3.461493730545044,3.4615187644958496,7.995035389285476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.1767578125,0.0,1444.5262451171875,1895.4371337890625,0.0,1704.0474853515625,0.8803572654724121,1.0,0.0,3.0,1.0,0.0
17738220,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8476818203926086,0.1507153958082199,0.1358510106801986,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9286727905273438,0.1963319927453994,0.1860407441854477,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.97947496175766,0.2284563928842544,0.1597210615873336,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.887805700302124,0.1733102202415466,0.1643600016832351,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.740303635597229,0.0991209745407104,0.448488175868988,285.05810546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2764587402344,285.0533142089844,1.0,0.2464385330677032,1.0,1.0,0.0,1.0,-1.313510537147522,1.3135091066360474,1.4508801768897683e-06,0.9958602786064148,0.9706530570983888,0.9706530570983888,0.0,26.86642265319824,25.0,34583.453125,-0.0,189.2745361328125,1.0,282.1414794921875,284.4312744140625,297.1189880371094,299.3817443847656,293.1499938964844,293.1499938964844,281.8500061035156,31144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993010640144348,1.0,0.0,0.0,3.615546464920044,3.615571260452272,8.722503821445571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.54931640625,0.0,1543.9312744140625,1895.4371337890625,0.0,1605.241455078125,0.9086009860038756,1.0,0.0,3.0,1.0,0.0
17738280,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8476818203926086,0.1507153958082199,0.1358510106801986,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9286727905273438,0.1963319927453994,0.1860407441854477,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.97947496175766,0.2284563928842544,0.1597210615873336,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.887805700302124,0.1733102202415466,0.1643600016832351,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.740303635597229,0.0991209745407104,0.448488175868988,285.05810546875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2764587402344,285.0533142089844,1.0,0.2464385330677032,1.0,1.0,0.0,1.0,-1.313510537147522,1.3135091066360474,1.4508801768897683e-06,0.9958602786064148,0.9706530570983888,0.9706530570983888,0.0,26.86642265319824,25.0,34583.453125,-0.0,189.2745361328125,1.0,282.1414794921875,284.4312744140625,297.1189880371094,299.3817443847656,293.1499938964844,293.1499938964844,281.8500061035156,31144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993010640144348,1.0,0.0,0.0,3.615546464920044,3.615571260452272,8.722503821445571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.54931640625,0.0,1543.9312744140625,1895.4371337890625,0.0,1605.241455078125,0.9086009860038756,1.0,0.0,3.0,1.0,0.0
17738340,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539891839027405,0.1509583443403244,0.1362494677305221,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376832842826844,0.1971149295568466,0.1869461089372635,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.98674076795578,0.2295058518648147,0.1606203466653823,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8952404260635376,0.1739015281200409,0.16506227850914,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.743910014629364,0.0985898524522781,0.4464554190635681,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691345214844,284.8568115234375,1.0,0.2458248436450958,1.0,1.0,0.0,1.0,-1.3145605325698853,1.3145591020584106,1.453266122553032e-06,0.997067093849182,0.8183382153511047,0.8183382153511047,0.0,26.316612243652344,25.0,35033.87109375,-0.0,188.4025115966797,1.0,281.85797119140625,284.2420654296875,297.2170715332031,299.5790405273437,293.1499938964844,293.1499938964844,282.1499938964844,41026.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125105261802673,1.0,0.0,0.0,3.500948905944824,3.500974416732788,8.178333814612415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.953125,0.0,1486.586181640625,1895.4371337890625,0.0,1710.84765625,0.8888680338859558,1.0,0.0,3.0,1.0,0.0
17738400,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539891839027405,0.1509583443403244,0.1362494677305221,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376832842826844,0.1971149295568466,0.1869461089372635,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.98674076795578,0.2295058518648147,0.1606203466653823,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8952404260635376,0.1739015281200409,0.16506227850914,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.743910014629364,0.0985898524522781,0.4464554190635681,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691345214844,284.8568115234375,1.0,0.2458248436450958,1.0,1.0,0.0,1.0,-1.3145605325698853,1.3145591020584106,1.453266122553032e-06,0.997067093849182,0.8183382153511047,0.8183382153511047,0.0,26.316612243652344,25.0,35033.87109375,-0.0,188.4025115966797,1.0,281.85797119140625,284.2420654296875,297.2170715332031,299.5790405273437,293.1499938964844,293.1499938964844,282.1499938964844,41026.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125105261802673,1.0,0.0,0.0,3.500948905944824,3.500974416732788,8.178333814612415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.953125,0.0,1486.586181640625,1895.4371337890625,0.0,1710.84765625,0.8888680338859558,1.0,0.0,3.0,1.0,0.0
17738460,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8590083718299866,0.1516195088624954,0.1366247981786728,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9447460174560548,0.1982131749391555,0.1877929121255874,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9921966791152954,0.2310094088315963,0.1614876985549926,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9011387825012208,0.1747731566429138,0.1657133102416992,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7463052868843079,0.098212257027626,0.4442285597324371,285.0596008300781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2656555175781,285.05523681640625,1.0,0.2453635782003402,1.0,1.0,0.0,1.0,-1.3151748180389404,1.3151733875274658,1.4547342743753688e-06,0.99785178899765,0.9792696237564088,0.9792696237564088,0.0,25.912841796875,25.0,34814.67578125,-0.0,187.7084350585937,1.0,282.1418151855469,284.42645263671875,297.1629943847656,299.439453125,293.1499938964844,293.1499938964844,281.8500061035156,31287.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001258134841919,1.0,0.0,0.0,3.647573947906494,3.647599220275879,8.877721029421082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.33056640625,0.0,1582.251953125,1895.4371337890625,0.0,1611.74609375,0.9160369038581848,1.0,0.0,3.0,1.0,0.0
17738520,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8590083718299866,0.1516195088624954,0.1366247981786728,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9447460174560548,0.1982131749391555,0.1877929121255874,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9921966791152954,0.2310094088315963,0.1614876985549926,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9011387825012208,0.1747731566429138,0.1657133102416992,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7463052868843079,0.098212257027626,0.4442285597324371,285.0596008300781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2656555175781,285.05523681640625,1.0,0.2453635782003402,1.0,1.0,0.0,1.0,-1.3151748180389404,1.3151733875274658,1.4547342743753688e-06,0.99785178899765,0.9792696237564088,0.9792696237564088,0.0,25.912841796875,25.0,34814.67578125,-0.0,187.7084350585937,1.0,282.1418151855469,284.42645263671875,297.1629943847656,299.439453125,293.1499938964844,293.1499938964844,281.8500061035156,31287.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001258134841919,1.0,0.0,0.0,3.647573947906494,3.647599220275879,8.877721029421082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.33056640625,0.0,1582.251953125,1895.4371337890625,0.0,1611.74609375,0.9160369038581848,1.0,0.0,3.0,1.0,0.0
17738580,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8631505370140076,0.1518623381853103,0.1370346248149871,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9504350423812866,0.198930874466896,0.1886488050222396,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9964025020599364,0.2319603413343429,0.1623284071683883,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9060533046722412,0.175319492816925,0.1663847863674163,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7479886412620544,0.0976812988519668,0.4422412812709808,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589416503906,284.855712890625,1.0,0.2450862824916839,1.0,1.0,0.0,1.0,-1.3161263465881348,1.3161249160766602,1.456793143006507e-06,0.9988267421722412,0.8267674446105957,0.8267674446105957,0.0,25.62080764770508,28.0,35299.6171875,-0.0,187.3778076171875,1.0,281.8576965332031,284.23223876953125,297.263427734375,299.6410217285156,293.1499938964844,293.1499938964844,282.1499938964844,40754.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133438587188721,1.0,0.0,0.0,3.542611837387085,3.542637586593628,8.374144044864806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.14892578125,0.0,1531.185791015625,1895.4371337890625,0.0,1717.609619140625,0.8979719281196594,1.0,0.0,3.0,1.0,0.0
17738640,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8631505370140076,0.1518623381853103,0.1370346248149871,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9504350423812866,0.198930874466896,0.1886488050222396,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9964025020599364,0.2319603413343429,0.1623284071683883,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9060533046722412,0.175319492816925,0.1663847863674163,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7479886412620544,0.0976812988519668,0.4422412812709808,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589416503906,284.855712890625,1.0,0.2450862824916839,1.0,1.0,0.0,1.0,-1.3161263465881348,1.3161249160766602,1.456793143006507e-06,0.9988267421722412,0.8267674446105957,0.8267674446105957,0.0,25.62080764770508,28.0,35299.6171875,-0.0,187.3778076171875,1.0,281.8576965332031,284.23223876953125,297.263427734375,299.6410217285156,293.1499938964844,293.1499938964844,282.1499938964844,40754.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133438587188721,1.0,0.0,0.0,3.542611837387085,3.542637586593628,8.374144044864806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.14892578125,0.0,1531.185791015625,1895.4371337890625,0.0,1717.609619140625,0.8979719281196594,1.0,0.0,3.0,1.0,0.0
17738700,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8608390092849731,0.1520693451166153,0.1371078789234161,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9479535818099976,0.1993455439805984,0.1889458298683166,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9947258830070496,0.2325364351272583,0.1626292467117309,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9037192463874816,0.1756404638290405,0.1666056513786316,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7452366352081299,0.0974312797188758,0.4409269392490387,285.0070495605469,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2560729980469,285.0370178222656,1.0,0.2454055696725845,1.0,1.0,0.0,1.0,-1.3156182765960691,1.3156168460845947,1.4558680732079663e-06,0.998499631881714,0.919800877571106,0.919800877571106,0.0,25.84611892700196,28.0,34794.546875,-0.0,187.709701538086,1.0,282.0988464355469,284.42840576171875,297.1937561035156,299.4361267089844,293.1499938964844,293.1499938964844,282.1499938964844,35396.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048755288124084,1.0,0.0,0.0,3.547797203063965,3.5478222370147705,8.398677096010942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.19091796875,0.0,1498.089599609375,1895.4371337890625,0.0,1649.4404296875,0.8993867635726929,1.0,0.0,3.0,1.0,0.0
17738760,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8587242960929871,0.1525177508592605,0.1374393552541732,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9454314708709716,0.1999623626470565,0.1894676983356475,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9930418729782104,0.2333648800849914,0.163151666522026,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9014316201210022,0.1761440634727478,0.1670270264148712,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7425187230110168,0.0972980037331581,0.4401708841323852,285.0602111816406,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2559814453125,285.0567321777344,1.0,0.2460099756717682,1.0,1.0,0.0,1.0,-1.3168666362762451,1.3168652057647705,1.4583846450477722e-06,0.9995726346969604,0.988028645515442,0.988028645515442,0.0,26.13763236999512,31.0,35061.92578125,-0.0,188.78805541992188,1.0,282.1419372558594,284.4209899902344,297.2118225097656,299.5029602050781,293.1499938964844,293.1499938964844,281.8500061035156,31483.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010433077812195,1.0,0.0,0.0,3.681671142578125,3.681696653366089,9.044472903951828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.01123046875,0.0,1624.0821533203125,1895.4371337890625,0.0,1618.9964599609375,0.9240018129348756,1.0,0.0,3.0,1.0,0.0
17738820,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8485090732574463,0.1527536213397979,0.1379000544548034,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9325913786888124,0.2006146162748336,0.1903213113546371,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9835929870605468,0.2342186868190765,0.1639693528413772,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8903260231018066,0.1766435950994491,0.1677137166261673,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7324053645133972,0.0967606082558631,0.4384299516677856,284.8494567871094,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.249755859375,284.8553466796875,1.0,0.2478505671024322,1.0,1.0,0.0,1.0,-1.3181627988815308,1.3181613683700562,1.4611197229896788e-06,1.000818371772766,0.8366504907608032,0.8366504907608032,0.0,27.31769180297852,34.0,35595.2734375,-0.0,191.87725830078125,1.0,281.857421875,284.22235107421875,297.31378173828125,299.7087097167969,293.1499938964844,293.1499938964844,282.1499938964844,40424.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142814993858337,1.0,0.0,0.0,3.5878522396087646,3.587878465652466,8.589391313762462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.91552734375,0.0,1580.467041015625,1895.4371337890625,0.0,1725.23095703125,0.9078795313835144,1.0,0.0,3.0,1.0,0.0
17738880,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8485090732574463,0.1527536213397979,0.1379000544548034,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9325913786888124,0.2006146162748336,0.1903213113546371,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9835929870605468,0.2342186868190765,0.1639693528413772,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8903260231018066,0.1766435950994491,0.1677137166261673,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7324053645133972,0.0967606082558631,0.4384299516677856,284.8494567871094,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.249755859375,284.8553466796875,1.0,0.2478505671024322,1.0,1.0,0.0,1.0,-1.3181627988815308,1.3181613683700562,1.4611197229896788e-06,1.000818371772766,0.8366504907608032,0.8366504907608032,0.0,27.31769180297852,34.0,35595.2734375,-0.0,191.87725830078125,1.0,281.857421875,284.22235107421875,297.31378173828125,299.7087097167969,293.1499938964844,293.1499938964844,282.1499938964844,40424.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142814993858337,1.0,0.0,0.0,3.5878522396087646,3.587878465652466,8.589391313762462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.91552734375,0.0,1580.467041015625,1895.4371337890625,0.0,1725.23095703125,0.9078795313835144,1.0,0.0,3.0,1.0,0.0
17738940,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.835395336151123,0.1533935219049453,0.1383308917284011,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915337085723877,0.2015765905380249,0.1911162585020065,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.969326376914978,0.2355235517024994,0.1647521406412124,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8757001161575317,0.1774163395166397,0.1683495640754699,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7196296453475952,0.0963644236326217,0.4365159869194031,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24542236328125,285.06060791015625,1.0,0.2502922415733337,1.0,1.0,0.0,1.0,-1.3190371990203855,1.3190357685089111,1.4629805491495065e-06,1.0016738176345823,1.0,1.0,0.0,28.985496520996094,37.0,35341.28125,-0.0,195.9218597412109,1.0,282.1425170898437,284.4166564941406,297.2638244628906,299.5718688964844,293.1499938964844,293.1499938964844,281.8500061035156,31594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020552754402161,1.0,0.0,0.0,3.7188992500305176,3.71892523765564,9.22830906802119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.35791015625,0.0,1669.8157958984375,1895.4371337890625,0.0,1627.0103759765625,0.932598352432251,1.0,0.0,3.0,1.0,0.0
17739000,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.835395336151123,0.1533935219049453,0.1383308917284011,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915337085723877,0.2015765905380249,0.1911162585020065,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.969326376914978,0.2355235517024994,0.1647521406412124,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8757001161575317,0.1774163395166397,0.1683495640754699,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7196296453475952,0.0963644236326217,0.4365159869194031,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24542236328125,285.06060791015625,1.0,0.2502922415733337,1.0,1.0,0.0,1.0,-1.3190371990203855,1.3190357685089111,1.4629805491495065e-06,1.0016738176345823,1.0,1.0,0.0,28.985496520996094,37.0,35341.28125,-0.0,195.9218597412109,1.0,282.1425170898437,284.4166564941406,297.2638244628906,299.5718688964844,293.1499938964844,293.1499938964844,281.8500061035156,31594.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020552754402161,1.0,0.0,0.0,3.7188992500305176,3.71892523765564,9.22830906802119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.35791015625,0.0,1669.8157958984375,1895.4371337890625,0.0,1627.0103759765625,0.932598352432251,1.0,0.0,3.0,1.0,0.0
17739060,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8216874003410339,0.1536229252815246,0.138821542263031,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8982862234115601,0.2021682113409042,0.1919495463371276,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9520166516304016,0.2362883985042572,0.1655368208885193,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8604109883308411,0.1778717339038849,0.1690309047698974,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7052367925643921,0.0958313718438148,0.4349326491355896,284.8485107421875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323913574219,284.85369873046875,1.0,0.2532490789890289,1.0,1.0,0.0,1.0,-1.3204880952835083,1.320486545562744,1.4660356555395992e-06,1.0030537843704224,0.8475067615509033,0.8475067615509033,0.0,31.007583618164062,40.0,35916.0546875,-0.0,200.96910095214844,1.0,281.8565673828125,284.2106018066406,297.3682556152344,299.7821960449219,293.1499938964844,293.1499938964844,282.1499938964844,40022.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715432345867157,1.0,0.0,0.0,3.636904716491699,3.636931419372559,8.825862209960178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.51611328125,0.0,1634.8892822265625,1895.4371337890625,0.0,1734.6051025390625,0.9187710285186768,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8216874003410339,0.1536229252815246,0.138821542263031,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8982862234115601,0.2021682113409042,0.1919495463371276,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9520166516304016,0.2362883985042572,0.1655368208885193,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8604109883308411,0.1778717339038849,0.1690309047698974,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7052367925643921,0.0958313718438148,0.4349326491355896,284.8485107421875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323913574219,284.85369873046875,1.0,0.2532490789890289,1.0,1.0,0.0,1.0,-1.3204880952835083,1.320486545562744,1.4660356555395992e-06,1.0030537843704224,0.8475067615509033,0.8475067615509033,0.0,31.007583618164062,40.0,35916.0546875,-0.0,200.96910095214844,1.0,281.8565673828125,284.2106018066406,297.3682556152344,299.7821960449219,293.1499938964844,293.1499938964844,282.1499938964844,40022.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715432345867157,1.0,0.0,0.0,3.636904716491699,3.636931419372559,8.825862209960178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.51611328125,0.0,1634.8892822265625,1895.4371337890625,0.0,1734.6051025390625,0.9187710285186768,1.0,0.0,3.0,1.0,0.0
17739180,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073304891586304,0.1542519330978393,0.1392604708671569,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817911148071289,0.2030643671751022,0.1927032023668289,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9328928589820862,0.2374988049268722,0.1662673056125641,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453717231750488,0.1785952746868133,0.16964191198349,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6898800134658813,0.0954436510801315,0.4331766366958618,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265014648437,285.0637512207031,1.0,0.2564989626407623,1.0,1.0,0.0,1.0,-1.3214197158813477,1.3214181661605835,1.468030745854776e-06,1.003974199295044,1.0,1.0,0.0,33.31386947631836,43.0,35631.86328125,0.0,206.48269653320312,1.0,282.14288330078125,284.41162109375,297.3188781738281,299.6448974609375,293.1499938964844,293.1499938964844,281.8500061035156,31928.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032731771469116,1.0,0.0,0.0,3.757152318954468,3.757178783416748,9.419132425136922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3076171875,0.0,1719.4210205078125,1895.4371337890625,0.0,1636.6795654296875,0.941494643688202,1.0,0.0,3.0,1.0,0.0
17739240,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8073304891586304,0.1542519330978393,0.1392604708671569,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8817911148071289,0.2030643671751022,0.1927032023668289,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9328928589820862,0.2374988049268722,0.1662673056125641,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453717231750488,0.1785952746868133,0.16964191198349,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6898800134658813,0.0954436510801315,0.4331766366958618,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265014648437,285.0637512207031,1.0,0.2564989626407623,1.0,1.0,0.0,1.0,-1.3214197158813477,1.3214181661605835,1.468030745854776e-06,1.003974199295044,1.0,1.0,0.0,33.31386947631836,43.0,35631.86328125,0.0,206.48269653320312,1.0,282.14288330078125,284.41162109375,297.3188781738281,299.6448974609375,293.1499938964844,293.1499938964844,281.8500061035156,31928.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032731771469116,1.0,0.0,0.0,3.757152318954468,3.757178783416748,9.419132425136922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3076171875,0.0,1719.4210205078125,1895.4371337890625,0.0,1636.6795654296875,0.941494643688202,1.0,0.0,3.0,1.0,0.0
17739300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8008671998977661,0.1545193791389465,0.1396488398313522,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.874738872051239,0.2034576684236526,0.1932211816310882,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9244365096092224,0.2380012720823288,0.1667578369379043,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8390346765518188,0.1789139658212661,0.1700762063264846,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6831672191619873,0.0952427759766578,0.4326946139335632,284.9216613769531,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232360839844,284.8900756835937,1.0,0.2582578957080841,1.0,1.0,0.0,1.0,-1.3230401277542114,1.3230386972427368,1.471336531722045e-06,1.0053895711898804,0.9330576062202454,0.9330576062202454,0.0,34.471824645996094,43.0,36456.03515625,0.0,209.6661376953125,1.0,281.8951110839844,284.21099853515625,297.4150390625,299.88946533203125,293.1499938964844,293.1499938964844,281.8500061035156,34121.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122418880462646,1.0,0.0,0.0,3.7931602001190186,3.7931876182556152,9.60054080678674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.8056640625,0.0,1781.5966796875,1895.4371337890625,0.0,1708.670654296875,0.9496281147003174,1.0,0.0,3.0,1.0,0.0
17739360,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7930953502655029,0.1545351147651672,0.1398004293441772,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8665423393249512,0.2036081403493881,0.1935084611177444,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9145220518112184,0.2381904274225235,0.1670144349336624,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8316876888275146,0.1790171712636947,0.1703088730573654,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6755118370056152,0.0949204862117767,0.4317244589328766,284.85186767578125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2147827148437,284.85565185546875,1.0,0.2600336074829101,1.0,1.0,0.0,1.0,-1.322991132736206,1.3229897022247314,1.4713556311107825e-06,1.005477786064148,0.8602431416511536,0.8602431416511536,0.0,35.812068939208984,46.0,36251.94921875,0.0,212.6656494140625,1.0,281.8566589355469,284.2016906738281,297.423828125,299.8580322265625,293.1499938964844,293.1499938964844,282.1499938964844,39580.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165864109992981,1.0,0.0,0.0,3.686540365219116,3.686567306518554,9.068411941370868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.51220703125,0.0,1691.0906982421875,1895.4371337890625,0.0,1744.027099609375,0.9296491742134094,1.0,0.0,3.0,1.0,0.0
