time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797396779060364,0.1553011238574981,0.1403574645519256,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524436950683594,0.2044539302587509,0.1942290663719177,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8984501957893372,0.2393208742141723,0.1677002012729644,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8188040852546692,0.1797039359807968,0.1709000021219253,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6620792150497437,0.0945335924625396,0.4300523996353149,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21002197265625,285.06622314453125,1.0,0.2636881172657013,1.0,1.0,0.0,1.0,-1.3240481615066528,1.3240467309951782,1.4736307321072672e-06,1.0065284967422483,1.0,1.0,0.0,38.47526931762695,49.0,35929.4296875,0.0,219.04766845703125,1.0,282.1425476074219,284.4060363769531,297.3770751953125,299.7218322753906,293.1499938964844,293.1499938964844,281.8500061035156,32437.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704623818397522,1.0,0.0,0.0,3.795187711715698,3.7952146530151367,9.610805591364624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.021484375,0.0,1771.073486328125,1895.4371337890625,0.0,1647.4327392578125,0.9502527117729188,1.0,0.0,3.0,1.0,0.0
17739480,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7797396779060364,0.1553011238574981,0.1403574645519256,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524436950683594,0.2044539302587509,0.1942290663719177,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8984501957893372,0.2393208742141723,0.1677002012729644,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8188040852546692,0.1797039359807968,0.1709000021219253,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6620792150497437,0.0945335924625396,0.4300523996353149,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.21002197265625,285.06622314453125,1.0,0.2636881172657013,1.0,1.0,0.0,1.0,-1.3240481615066528,1.3240467309951782,1.4736307321072672e-06,1.0065284967422483,1.0,1.0,0.0,38.47526931762695,49.0,35929.4296875,0.0,219.04766845703125,1.0,282.1425476074219,284.4060363769531,297.3770751953125,299.7218322753906,293.1499938964844,293.1499938964844,281.8500061035156,32437.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704623818397522,1.0,0.0,0.0,3.795187711715698,3.7952146530151367,9.610805591364624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.021484375,0.0,1771.073486328125,1895.4371337890625,0.0,1647.4327392578125,0.9502527117729188,1.0,0.0,3.0,1.0,0.0
17739540,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7679979205131531,0.1557568907737732,0.1410631388425827,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8400424122810364,0.2049628794193267,0.1950095146894455,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8844846487045288,0.239950343966484,0.1684103906154632,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8066598773002625,0.1801019310951233,0.1715527325868606,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6502817273139954,0.0940171480178833,0.428670585155487,284.8558654785156,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1997985839844,284.8590393066406,1.0,0.2674987912178039,1.0,1.0,0.0,1.0,-1.3258118629455566,1.3258103132247925,1.4773692100789049e-06,1.0082128047943115,0.8729151487350464,0.8729151487350464,0.0,41.23783493041992,37.0,36597.203125,0.0,225.92510986328125,1.0,281.85595703125,284.19464111328125,297.4817810058594,299.9364929199219,293.1499938964844,293.1499938964844,282.1499938964844,39191.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178744673728943,1.0,0.0,0.0,3.732832908630371,3.732860326766968,9.297589826928744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.75048828125,0.0,1744.9716796875,1895.4371337890625,0.0,1754.5687255859375,0.9399383068084716,1.0,0.0,3.0,1.0,0.0
17739600,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7679979205131531,0.1557568907737732,0.1410631388425827,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8400424122810364,0.2049628794193267,0.1950095146894455,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8844846487045288,0.239950343966484,0.1684103906154632,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8066598773002625,0.1801019310951233,0.1715527325868606,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6502817273139954,0.0940171480178833,0.428670585155487,284.8558654785156,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1997985839844,284.8590393066406,1.0,0.2674987912178039,1.0,1.0,0.0,1.0,-1.3258118629455566,1.3258103132247925,1.4773692100789049e-06,1.0082128047943115,0.8729151487350464,0.8729151487350464,0.0,41.23783493041992,37.0,36597.203125,0.0,225.92510986328125,1.0,281.85595703125,284.19464111328125,297.4817810058594,299.9364929199219,293.1499938964844,293.1499938964844,282.1499938964844,39191.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178744673728943,1.0,0.0,0.0,3.732832908630371,3.732860326766968,9.297589826928744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.75048828125,0.0,1744.9716796875,1895.4371337890625,0.0,1754.5687255859375,0.9399383068084716,1.0,0.0,3.0,1.0,0.0
17739660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734650373458862,0.1566526293754577,0.1416047215461731,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8453911542892456,0.2057795375585556,0.1955528855323791,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8906888961791992,0.2410231083631515,0.168943777680397,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8119452595710754,0.1807711571455001,0.1719778776168823,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6528520584106445,0.0936415269970893,0.426352709531784,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.07098388671875,1.0,0.265719473361969,1.0,1.0,0.0,1.0,-1.3254810571670532,1.3254796266555786,1.476926058785466e-06,1.0081802606582642,1.0,1.0,0.0,40.26289367675781,25.0,36200.7265625,0.0,223.60366821289065,1.0,282.14306640625,284.40252685546875,297.4353332519531,299.798583984375,293.1499938964844,293.1499938964844,281.8500061035156,33040.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059342265129089,1.0,0.0,0.0,3.82985520362854,3.8298826217651367,9.787188446352957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57763671875,0.0,1820.1087646484373,1895.4371337890625,0.0,1657.8961181640625,0.9580744504928588,1.0,0.0,3.0,1.0,0.0
17739720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734650373458862,0.1566526293754577,0.1416047215461731,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8453911542892456,0.2057795375585556,0.1955528855323791,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8906888961791992,0.2410231083631515,0.168943777680397,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8119452595710754,0.1807711571455001,0.1719778776168823,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6528520584106445,0.0936415269970893,0.426352709531784,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.07098388671875,1.0,0.265719473361969,1.0,1.0,0.0,1.0,-1.3254810571670532,1.3254796266555786,1.476926058785466e-06,1.0081802606582642,1.0,1.0,0.0,40.26289367675781,25.0,36200.7265625,0.0,223.60366821289065,1.0,282.14306640625,284.40252685546875,297.4353332519531,299.798583984375,293.1499938964844,293.1499938964844,281.8500061035156,33040.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059342265129089,1.0,0.0,0.0,3.82985520362854,3.8298826217651367,9.787188446352957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.57763671875,0.0,1820.1087646484373,1895.4371337890625,0.0,1657.8961181640625,0.9580744504928588,1.0,0.0,3.0,1.0,0.0
17739780,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7955748438835144,0.1572712659835815,0.1421960145235061,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8680744171142578,0.206309363245964,0.1960764825344085,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.916819989681244,0.2416529953479766,0.1694500297307968,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8327781558036804,0.1812003701925277,0.1723833233118057,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6693170666694641,0.0931822434067726,0.423905998468399,284.8587341308594,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.86083984375,1.0,0.260160356760025,1.0,1.0,0.0,1.0,-1.3249794244766235,1.324977993965149,1.4761850479771963e-06,1.0080550909042358,0.8828556537628174,0.8828556537628174,0.0,36.23569107055664,25.0,36854.30078125,0.0,214.338119506836,1.0,281.8558044433594,284.1871032714844,297.53912353515625,300.0109558105469,293.1499938964844,293.1499938964844,282.1499938964844,38983.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188516855239868,1.0,0.0,0.0,3.772072792053223,3.7721006870269775,9.49409127315448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.01806640625,0.0,1792.568115234375,1895.4371337890625,0.0,1762.58349609375,0.9486674666404724,1.0,0.0,3.0,1.0,0.0
17739840,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7955748438835144,0.1572712659835815,0.1421960145235061,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8680744171142578,0.206309363245964,0.1960764825344085,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.916819989681244,0.2416529953479766,0.1694500297307968,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8327781558036804,0.1812003701925277,0.1723833233118057,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6693170666694641,0.0931822434067726,0.423905998468399,284.8587341308594,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.86083984375,1.0,0.260160356760025,1.0,1.0,0.0,1.0,-1.3249794244766235,1.324977993965149,1.4761850479771963e-06,1.0080550909042358,0.8828556537628174,0.8828556537628174,0.0,36.23569107055664,25.0,36854.30078125,0.0,214.338119506836,1.0,281.8558044433594,284.1871032714844,297.53912353515625,300.0109558105469,293.1499938964844,293.1499938964844,282.1499938964844,38983.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188516855239868,1.0,0.0,0.0,3.772072792053223,3.7721006870269775,9.49409127315448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.01806640625,0.0,1792.568115234375,1895.4371337890625,0.0,1762.58349609375,0.9486674666404724,1.0,0.0,3.0,1.0,0.0
17739900,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8055925369262695,0.1576574593782425,0.1423592418432235,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8786770701408386,0.206614151597023,0.1961978077888488,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9297338128089904,0.2420397847890854,0.169566124677658,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8421928286552429,0.1814498752355575,0.1724647432565689,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.676875114440918,0.0929701849818229,0.4224259853363037,285.0098876953125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829833984375,285.0408630371094,1.0,0.2580322623252868,1.0,1.0,0.0,1.0,-1.323780179023743,1.3237786293029783,1.4739051721335272e-06,1.0071969032287598,0.9724599719047546,0.9724599719047546,0.0,34.59791564941406,25.0,36239.375,0.0,210.2151641845703,1.0,282.1043701171875,284.3875732421875,297.4722595214844,299.8033142089844,293.1499938964844,293.1499938964844,282.1499938964844,35503.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103972434997559,1.0,0.0,0.0,3.7685706615448,3.7685978412628174,9.476469813307632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.9853515625,0.0,1761.2589111328125,1895.4371337890625,0.0,1693.75244140625,0.9488990902900696,1.0,0.0,3.0,1.0,0.0
17739960,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8155473470687866,0.1583350896835327,0.1428092271089553,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8895783424377441,0.2071587443351745,0.1965655237436294,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.942853569984436,0.2427343130111694,0.1699258685111999,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8519421815872192,0.1819138526916504,0.1727653890848159,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6846399903297424,0.0928809642791748,0.421526163816452,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839599609375,285.07647705078125,1.0,0.2562259435653686,1.0,1.0,0.0,1.0,-1.3244727849960327,1.3244712352752686,1.4753645700693596e-06,1.0078493356704712,1.0,1.0,0.0,33.14794921875,25.0,36420.71875,0.0,207.19598388671875,1.0,282.143310546875,284.4021911621094,297.49273681640625,299.86920166015625,293.1499938964844,293.1499938964844,281.8500061035156,33434.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065951228141785,1.0,0.0,0.0,3.852600574493408,3.852628469467163,9.903785667120246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.87939453125,0.0,1852.7369384765625,1895.4371337890625,0.0,1663.1845703125,0.9640823602676392,1.0,0.0,3.0,1.0,0.0
17740020,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8318406939506531,0.1591076999902725,0.1436130702495575,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9085677862167358,0.2077201902866363,0.1971932500600814,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9638811349868774,0.2433760911226272,0.1704959571361541,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8691544532775879,0.1823829561471939,0.173283115029335,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6977747678756714,0.0924830064177513,0.4197097718715668,284.8653564453125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.86688232421875,1.0,0.2533870637416839,1.0,1.0,0.0,1.0,-1.3253188133239746,1.3253173828125,1.477258933846315e-06,1.0087671279907229,0.8941604495048523,0.8941604495048523,0.0,30.916624069213867,25.0,37130.2890625,0.0,202.46530151367188,1.0,281.85565185546875,284.18438720703125,297.5978088378906,300.0854797363281,293.1499938964844,293.1499938964844,281.54998779296875,38624.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719318151473999,1.0,0.0,0.0,3.8054349422454834,3.8054630756378174,9.662775255492306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.1181640625,0.0,1832.35400390625,1895.4371337890625,0.0,1766.414794921875,0.956079602241516,1.0,0.0,3.0,1.0,0.0
17740080,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8318406939506531,0.1591076999902725,0.1436130702495575,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9085677862167358,0.2077201902866363,0.1971932500600814,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9638811349868774,0.2433760911226272,0.1704959571361541,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8691544532775879,0.1823829561471939,0.173283115029335,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6977747678756714,0.0924830064177513,0.4197097718715668,284.8653564453125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1762084960937,284.86688232421875,1.0,0.2533870637416839,1.0,1.0,0.0,1.0,-1.3253188133239746,1.3253173828125,1.477258933846315e-06,1.0087671279907229,0.8941604495048523,0.8941604495048523,0.0,30.916624069213867,25.0,37130.2890625,0.0,202.46530151367188,1.0,281.85565185546875,284.18438720703125,297.5978088378906,300.0854797363281,293.1499938964844,293.1499938964844,281.54998779296875,38624.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719318151473999,1.0,0.0,0.0,3.8054349422454834,3.8054630756378174,9.662775255492306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.1181640625,0.0,1832.35400390625,1895.4371337890625,0.0,1766.414794921875,0.956079602241516,1.0,0.0,3.0,1.0,0.0
17740140,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8424165844917297,0.1595294922590255,0.1439356803894043,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9220229983329772,0.207905888557434,0.1973306387662887,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9760558605194092,0.2435721606016159,0.1705960780382156,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8805559277534485,0.1825150102376938,0.1733698397874832,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7055199146270752,0.0918856784701347,0.4168474078178406,284.8158264160156,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8432006835937,1.0,0.2512005865573883,1.0,1.0,0.0,1.0,-1.3226597309112549,1.3226583003997805,1.472170879424084e-06,1.0068271160125732,0.7613709568977356,0.7613709568977356,0.0,29.529497146606445,25.0,36969.890625,0.0,198.40579223632807,1.0,281.5579833984375,284.21051025390625,297.6045227050781,300.0967102050781,293.1499938964844,293.1499938964844,281.8500061035156,48885.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265914082527161,1.0,0.0,0.0,3.308876276016236,3.308901071548462,7.305574740712473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.41650390625,0.0,1338.094482421875,1895.4371337890625,0.0,1826.5908203125,0.8559812307357788,1.0,0.0,3.0,1.0,0.0
17740200,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8424165844917297,0.1595294922590255,0.1439356803894043,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9220229983329772,0.207905888557434,0.1973306387662887,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9760558605194092,0.2435721606016159,0.1705960780382156,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8805559277534485,0.1825150102376938,0.1733698397874832,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7055199146270752,0.0918856784701347,0.4168474078178406,284.8158264160156,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8432006835937,1.0,0.2512005865573883,1.0,1.0,0.0,1.0,-1.3226597309112549,1.3226583003997805,1.472170879424084e-06,1.0068271160125732,0.7613709568977356,0.7613709568977356,0.0,29.529497146606445,25.0,36969.890625,0.0,198.40579223632807,1.0,281.5579833984375,284.21051025390625,297.6045227050781,300.0967102050781,293.1499938964844,293.1499938964844,281.8500061035156,48885.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265914082527161,1.0,0.0,0.0,3.308876276016236,3.308901071548462,7.305574740712473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.41650390625,0.0,1338.094482421875,1895.4371337890625,0.0,1826.5908203125,0.8559812307357788,1.0,0.0,3.0,1.0,0.0
17740260,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8554834723472595,0.1609750241041183,0.1449300348758697,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9380769729614258,0.2089104950428009,0.1980078816413879,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9888204336166382,0.2448634505271911,0.1712509989738464,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8939934968948364,0.1833717823028564,0.173931285738945,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7144728302955627,0.0916689038276672,0.415108174085617,285.03778076171875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.03253173828125,1.0,0.2496258169412613,1.0,1.0,0.0,1.0,-1.3240355253219604,1.3240340948104858,1.47499929425976e-06,1.008047342300415,0.9232839345932008,0.9232839345932008,0.0,28.211259841918945,25.0,37028.703125,0.0,195.91754150390625,1.0,281.84039306640625,284.3653564453125,297.5633544921875,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31926.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099488377571106,1.0,0.0,0.0,3.510008811950684,3.5100326538085938,8.220717404583411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.55517578125,0.0,1431.15380859375,1895.4371337890625,0.0,1690.1346435546875,0.8850187659263611,1.0,0.0,3.0,1.0,0.0
17740320,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8554834723472595,0.1609750241041183,0.1449300348758697,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9380769729614258,0.2089104950428009,0.1980078816413879,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9888204336166382,0.2448634505271911,0.1712509989738464,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8939934968948364,0.1833717823028564,0.173931285738945,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7144728302955627,0.0916689038276672,0.415108174085617,285.03778076171875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.03253173828125,1.0,0.2496258169412613,1.0,1.0,0.0,1.0,-1.3240355253219604,1.3240340948104858,1.47499929425976e-06,1.008047342300415,0.9232839345932008,0.9232839345932008,0.0,28.211259841918945,25.0,37028.703125,0.0,195.91754150390625,1.0,281.84039306640625,284.3653564453125,297.5633544921875,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31926.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099488377571106,1.0,0.0,0.0,3.510008811950684,3.5100326538085938,8.220717404583411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.55517578125,0.0,1431.15380859375,1895.4371337890625,0.0,1690.1346435546875,0.8850187659263611,1.0,0.0,3.0,1.0,0.0
17740380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8665991425514221,0.1619400680065155,0.145956739783287,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9507047533988952,0.2094771862030029,0.1986906975507736,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.997703731060028,0.2454338669776916,0.1717575192451477,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9049562215805054,0.1838521063327789,0.174510046839714,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210232615470886,0.0913001373410224,0.4136378467082977,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562805175781,284.8780517578125,1.0,0.2485554069280624,1.0,1.0,0.0,1.0,-1.3256114721298218,1.3256100416183472,1.4782600601392917e-06,1.009462833404541,0.7886769771575928,0.7886769771575928,0.0,27.264572143554688,28.0,37345.21875,0.0,194.33302307128903,1.0,281.5585632324219,284.2296142578125,297.6742248535156,300.1739807128906,293.1499938964844,293.1499938964844,281.8500061035156,42323.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204813361167908,1.0,0.0,0.0,3.326751232147217,3.326775074005127,7.384718401226564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.47705078125,0.0,1311.5347900390625,1895.4371337890625,0.0,1775.9835205078125,0.8520559668540955,1.0,0.0,3.0,1.0,0.0
17740440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8665991425514221,0.1619400680065155,0.145956739783287,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9507047533988952,0.2094771862030029,0.1986906975507736,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.997703731060028,0.2454338669776916,0.1717575192451477,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9049562215805054,0.1838521063327789,0.174510046839714,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210232615470886,0.0913001373410224,0.4136378467082977,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562805175781,284.8780517578125,1.0,0.2485554069280624,1.0,1.0,0.0,1.0,-1.3256114721298218,1.3256100416183472,1.4782600601392917e-06,1.009462833404541,0.7886769771575928,0.7886769771575928,0.0,27.264572143554688,28.0,37345.21875,0.0,194.33302307128903,1.0,281.5585632324219,284.2296142578125,297.6742248535156,300.1739807128906,293.1499938964844,293.1499938964844,281.8500061035156,42323.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204813361167908,1.0,0.0,0.0,3.326751232147217,3.326775074005127,7.384718401226564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.47705078125,0.0,1311.5347900390625,1895.4371337890625,0.0,1775.9835205078125,0.8520559668540955,1.0,0.0,3.0,1.0,0.0
17740500,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8677452802658081,0.1625694036483764,0.1463803797960281,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9515035152435304,0.2098626494407653,0.1989357620477676,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.997738778591156,0.2458640784025192,0.1716009974479675,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9056736826896667,0.1841804385185241,0.1747157871723175,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7207823395729065,0.0911620259284973,0.4127614200115204,285.02703857421875,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542663574219,285.05230712890625,1.0,0.2485684752464294,1.0,1.0,0.0,1.0,-1.3254364728927612,1.3254350423812866,1.4779329831071664e-06,1.0093443393707275,0.8927640318870544,0.8927640318870544,0.0,27.23105812072754,28.0,37041.92578125,0.0,194.1944580078125,1.0,281.7936706542969,284.4052429199219,297.6164855957031,299.98980712890625,293.1499938964844,293.1499938964844,281.8500061035156,34481.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120946645736694,1.0,0.0,0.0,3.375622034072876,3.375645160675049,7.603279641443805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.8896484375,0.0,1307.25634765625,1895.4371337890625,0.0,1707.4779052734375,0.8600761890411377,1.0,0.0,3.0,1.0,0.0
17740560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8687087297439575,0.1634119749069214,0.1470715403556823,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.951842188835144,0.2104182243347168,0.19940747320652,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9976297616958618,0.2465454190969467,0.171762615442276,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9059727191925048,0.1846603602170944,0.1751218438148498,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7202619314193726,0.0911076590418815,0.4123903810977936,285.0573425292969,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1559143066406,285.0510559082031,1.0,0.2489174157381057,1.0,1.0,0.0,1.0,-1.3270667791366575,1.327065348625183,1.4811802202530089e-06,1.010666012763977,0.9483524560928344,0.9483524560928344,0.0,27.29876136779785,31.0,37349.23828125,0.0,194.91375732421875,1.0,281.84033203125,284.3754272460937,297.6429748535156,300.0707702636719,293.1499938964844,293.1499938964844,281.54998779296875,30718.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088983058929443,1.0,0.0,0.0,3.5274477005004883,3.5274715423583984,8.302607170662668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.8427734375,0.0,1441.5560302734375,1895.4371337890625,0.0,1681.672119140625,0.8880550861358643,1.0,0.0,3.0,1.0,0.0
17740620,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8639942407608032,0.1644037514925003,0.148190751671791,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.944618821144104,0.2108883261680603,0.2000827640295028,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9933454990386964,0.2468475848436355,0.1728927791118621,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995409607887268,0.1850722730159759,0.1757115572690963,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7141209244728088,0.0907355472445488,0.4112574458122253,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1487731933594,284.8715515136719,1.0,0.2504017353057861,1.0,1.0,0.0,1.0,-1.329955816268921,1.3299542665481567,1.4869600590827758e-06,1.0130234956741333,0.8048669695854187,0.8048669695854187,0.0,28.0678768157959,34.0,37793.76953125,0.0,197.656478881836,1.0,281.5587158203125,284.20709228515625,297.7442626953125,300.2749938964844,293.1499938964844,293.1499938964844,281.8500061035156,41112.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218871712684631,1.0,0.0,0.0,3.398914098739624,3.3989386558532715,7.708567864028737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.44921875,0.0,1377.3790283203125,1895.4371337890625,0.0,1787.5765380859375,0.866492748260498,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8639942407608032,0.1644037514925003,0.148190751671791,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.944618821144104,0.2108883261680603,0.2000827640295028,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9933454990386964,0.2468475848436355,0.1728927791118621,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995409607887268,0.1850722730159759,0.1757115572690963,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7141209244728088,0.0907355472445488,0.4112574458122253,284.8609924316406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1487731933594,284.8715515136719,1.0,0.2504017353057861,1.0,1.0,0.0,1.0,-1.329955816268921,1.3299542665481567,1.4869600590827758e-06,1.0130234956741333,0.8048669695854187,0.8048669695854187,0.0,28.0678768157959,34.0,37793.76953125,0.0,197.656478881836,1.0,281.5587158203125,284.20709228515625,297.7442626953125,300.2749938964844,293.1499938964844,293.1499938964844,281.8500061035156,41112.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218871712684631,1.0,0.0,0.0,3.398914098739624,3.3989386558532715,7.708567864028737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.44921875,0.0,1377.3790283203125,1895.4371337890625,0.0,1787.5765380859375,0.866492748260498,1.0,0.0,3.0,1.0,0.0
17740740,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8544489145278931,0.166019469499588,0.1494354307651519,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.930598795413971,0.2117135375738144,0.2007309794425964,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9825730919837952,0.2475950568914413,0.173266977071762,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.887643039226532,0.1858148574829101,0.1763031631708145,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7031735777854919,0.0905244052410125,0.4101733267307281,285.05889892578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483764648437,285.0529479980469,1.0,0.2526133060455322,1.0,1.0,0.0,1.0,-1.332055687904358,1.3320542573928833,1.4911147445673123e-06,1.014676213264465,0.9644392132759094,0.9644392132759094,0.0,29.46113586425781,37.0,37750.8515625,0.0,201.5559234619141,1.0,281.841064453125,284.3656616210937,297.7041320800781,300.1586303710937,293.1499938964844,293.1499938964844,281.54998779296875,30790.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110474109649658,1.0,0.0,0.0,3.580192804336548,3.580217123031616,8.552756867175049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.912109375,0.0,1500.93212890625,1895.4371337890625,0.0,1699.0040283203125,0.900172233581543,1.0,0.0,3.0,1.0,0.0
17740800,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8544489145278931,0.166019469499588,0.1494354307651519,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.930598795413971,0.2117135375738144,0.2007309794425964,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9825730919837952,0.2475950568914413,0.173266977071762,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.887643039226532,0.1858148574829101,0.1763031631708145,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7031735777854919,0.0905244052410125,0.4101733267307281,285.05889892578125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483764648437,285.0529479980469,1.0,0.2526133060455322,1.0,1.0,0.0,1.0,-1.332055687904358,1.3320542573928833,1.4911147445673123e-06,1.014676213264465,0.9644392132759094,0.9644392132759094,0.0,29.46113586425781,37.0,37750.8515625,0.0,201.5559234619141,1.0,281.841064453125,284.3656616210937,297.7041320800781,300.1586303710937,293.1499938964844,293.1499938964844,281.54998779296875,30790.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110474109649658,1.0,0.0,0.0,3.580192804336548,3.580217123031616,8.552756867175049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.912109375,0.0,1500.93212890625,1895.4371337890625,0.0,1699.0040283203125,0.900172233581543,1.0,0.0,3.0,1.0,0.0
17740860,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.844785213470459,0.1676335930824279,0.1510174572467804,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9156898856163024,0.2124683260917663,0.2015775442123413,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9696686267852784,0.2481168657541275,0.1737825125455856,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.875213086605072,0.1865373849868774,0.1770939081907272,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6917784214019775,0.0904934555292129,0.4101126194000244,284.8554382324219,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469421386719,284.8655700683594,1.0,0.2554889321327209,1.0,1.0,0.0,1.0,-1.3364664316177368,1.3364648818969729,1.4998749975347891e-06,1.0181572437286377,0.8163060545921326,0.8163060545921326,0.0,31.14816665649414,40.0,38271.03125,0.0,206.95721435546875,1.0,281.5577087402344,284.1869201660156,297.802978515625,300.3622741699219,293.1499938964844,293.1499938964844,281.8500061035156,40789.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240814566612244,1.0,0.0,0.0,3.466123342514038,3.466148376464844,8.016436368052382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.55126953125,0.0,1446.7501220703125,1895.4371337890625,0.0,1805.7327880859373,0.8812742829322815,1.0,0.0,3.0,1.0,0.0
17740920,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.844785213470459,0.1676335930824279,0.1510174572467804,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9156898856163024,0.2124683260917663,0.2015775442123413,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9696686267852784,0.2481168657541275,0.1737825125455856,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.875213086605072,0.1865373849868774,0.1770939081907272,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6917784214019775,0.0904934555292129,0.4101126194000244,284.8554382324219,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469421386719,284.8655700683594,1.0,0.2554889321327209,1.0,1.0,0.0,1.0,-1.3364664316177368,1.3364648818969729,1.4998749975347891e-06,1.0181572437286377,0.8163060545921326,0.8163060545921326,0.0,31.14816665649414,40.0,38271.03125,0.0,206.95721435546875,1.0,281.5577087402344,284.1869201660156,297.802978515625,300.3622741699219,293.1499938964844,293.1499938964844,281.8500061035156,40789.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240814566612244,1.0,0.0,0.0,3.466123342514038,3.466148376464844,8.016436368052382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.55126953125,0.0,1446.7501220703125,1895.4371337890625,0.0,1805.7327880859373,0.8812742829322815,1.0,0.0,3.0,1.0,0.0
17740980,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8379120826721191,0.1702711433172226,0.1531146168708801,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.904550075531006,0.2141009122133255,0.2028795629739761,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9582629799842834,0.2496402263641357,0.1746227741241455,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8656949996948242,0.1881014704704284,0.1783545464277267,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.6834686398506165,0.0911697596311569,0.4124698936939239,285.0693359375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.0652160644531,1.0,0.2589722275733948,1.0,1.0,0.0,1.0,-1.3458938598632812,1.345892310142517,1.518692101853958e-06,1.0255745649337769,0.9872756004333496,0.9872756004333496,0.0,32.82118606567383,43.0,38365.52734375,0.0,214.1908721923828,1.0,281.8416442871094,284.36358642578125,297.7662048339844,300.2532043457031,293.1499938964844,293.1499938964844,281.54998779296875,30815.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133315205574036,1.0,0.0,0.0,3.640910625457764,3.640935659408569,8.845315733196912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7265625,0.0,1570.9249267578125,1895.4371337890625,0.0,1717.509033203125,0.9141151905059814,1.0,0.0,3.0,1.0,0.0
17741040,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8379120826721191,0.1702711433172226,0.1531146168708801,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.904550075531006,0.2141009122133255,0.2028795629739761,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9582629799842834,0.2496402263641357,0.1746227741241455,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8656949996948242,0.1881014704704284,0.1783545464277267,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.6834686398506165,0.0911697596311569,0.4124698936939239,285.0693359375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.0652160644531,1.0,0.2589722275733948,1.0,1.0,0.0,1.0,-1.3458938598632812,1.345892310142517,1.518692101853958e-06,1.0255745649337769,0.9872756004333496,0.9872756004333496,0.0,32.82118606567383,43.0,38365.52734375,0.0,214.1908721923828,1.0,281.8416442871094,284.36358642578125,297.7662048339844,300.2532043457031,293.1499938964844,293.1499938964844,281.54998779296875,30815.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133315205574036,1.0,0.0,0.0,3.640910625457764,3.640935659408569,8.845315733196912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7265625,0.0,1570.9249267578125,1895.4371337890625,0.0,1717.509033203125,0.9141151905059814,1.0,0.0,3.0,1.0,0.0
17741100,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8356721997261047,0.1716125905513763,0.1544397920370102,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9006097316741943,0.2149687707424163,0.2037993520498275,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.953642189502716,0.250397264957428,0.1752603650093078,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8621876835823059,0.1889445334672927,0.1792376786470413,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.680596649646759,0.091629147529602,0.4146726131439209,284.9234619140625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.8931884765625,1.0,0.2609772682189941,1.0,1.0,0.0,1.0,-1.353058695793152,1.3530571460723877,1.5331482927649631e-06,1.031266450881958,0.9109998941421508,0.9109998941421508,0.0,33.635250091552734,43.0,39328.15234375,0.0,218.6979522705078,1.0,281.596923828125,284.16339111328125,297.8631896972656,300.510498046875,293.1499938964844,293.1499938964844,281.54998779296875,33497.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227304577827454,1.0,0.0,0.0,3.688920259475708,3.68894624710083,9.080124527827138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.64404296875,0.0,1647.9876708984375,1895.4371337890625,0.0,1794.545654296875,0.9251258373260498,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8319800496101379,0.1727228164672851,0.1555444449186325,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8951529264450073,0.2156529575586319,0.2045427709817886,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9470469355583192,0.2508776485919952,0.1756923943758011,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8573136329650879,0.1896336823701858,0.1799756437540054,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6766833662986755,0.0920567214488983,0.416781485080719,284.86688232421875,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8739624023437,1.0,0.2630816698074341,1.0,1.0,0.0,1.0,-1.359213948249817,1.3592123985290527,1.5456331539098755e-06,1.036149263381958,0.8493274450302124,0.8493274450302124,0.0,34.63630294799805,46.0,39257.36328125,0.0,223.3025817871093,1.0,281.557373046875,284.1681823730469,297.874755859375,300.4874572753906,293.1499938964844,293.1499938964844,281.8500061035156,39072.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275776267051697,1.0,0.0,0.0,3.584394931793213,3.584420919418335,8.572845899834647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.15869140625,0.0,1566.5474853515625,1895.4371337890625,0.0,1834.8126220703125,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
17741220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8262726664543152,0.1758432686328888,0.1581338495016098,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.886065661907196,0.2177838236093521,0.2063738107681274,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9355513453483582,0.252799391746521,0.1768530011177063,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8493425250053406,0.1916889697313308,0.181763470172882,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6706059575080872,0.0933627560734748,0.4222691655158996,285.0875549316406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759033203125,285.0864562988281,1.0,0.2676405906677246,1.0,1.0,0.0,1.0,-1.3746436834335327,1.374642014503479,1.5771668131492331e-06,1.0483287572860718,1.0,1.0,0.0,36.62339782714844,49.0,39398.80078125,0.0,233.7943725585937,1.0,281.8424987792969,284.36181640625,297.8441467285156,300.39190673828125,293.1499938964844,293.1499938964844,281.54998779296875,31514.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718732476234436,1.0,0.0,0.0,3.739452600479126,3.739478826522827,9.330594821221894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.31005859375,0.0,1694.3564453125,1895.4371337890625,0.0,1761.60498046875,0.9367662668228148,1.0,0.0,3.0,1.0,0.0
