time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8262726664543152,0.1758432686328888,0.1581338495016098,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.886065661907196,0.2177838236093521,0.2063738107681274,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9355513453483582,0.252799391746521,0.1768530011177063,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8493425250053406,0.1916889697313308,0.181763470172882,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6706059575080872,0.0933627560734748,0.4222691655158996,285.0875549316406,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759033203125,285.0864562988281,1.0,0.2676405906677246,1.0,1.0,0.0,1.0,-1.3746436834335327,1.374642014503479,1.5771668131492331e-06,1.0483287572860718,1.0,1.0,0.0,36.62339782714844,49.0,39398.80078125,0.0,233.7943725585937,1.0,281.8424987792969,284.36181640625,297.8441467285156,300.39190673828125,293.1499938964844,293.1499938964844,281.54998779296875,31514.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718732476234436,1.0,0.0,0.0,3.739452600479126,3.739478826522827,9.330594821221894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.31005859375,0.0,1694.3564453125,1895.4371337890625,0.0,1761.60498046875,0.9367662668228148,1.0,0.0,3.0,1.0,0.0
17741340,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8209735155105591,0.1786815524101257,0.1609485298395156,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8775747418403625,0.2197444289922714,0.2084578722715377,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9244038462638856,0.2543745934963226,0.1781806051731109,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8419994711875916,0.1936064660549163,0.183787003159523,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6653400659561157,0.0947335213422775,0.4289618134498596,284.8863525390625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.88983154296875,1.0,0.2726557552814483,1.0,1.0,0.0,1.0,-1.392582654953003,1.3925809860229492,1.6144185792654753e-06,1.062550663948059,0.898654580116272,0.898654580116272,0.0,38.77824783325195,52.0,40590.4921875,0.0,245.8956298828125,1.0,281.55621337890625,284.1488952636719,297.95458984375,300.6449279785156,293.1499938964844,293.1499938964844,281.25,37186.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342516183853149,1.0,0.0,0.0,3.736793279647827,3.7368204593658447,9.317329272562348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.29052734375,0.0,1734.5389404296875,1895.4371337890625,0.0,1890.8265380859373,0.939678192138672,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8209735155105591,0.1786815524101257,0.1609485298395156,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8775747418403625,0.2197444289922714,0.2084578722715377,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9244038462638856,0.2543745934963226,0.1781806051731109,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8419994711875916,0.1936064660549163,0.183787003159523,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6653400659561157,0.0947335213422775,0.4289618134498596,284.8863525390625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.88983154296875,1.0,0.2726557552814483,1.0,1.0,0.0,1.0,-1.392582654953003,1.3925809860229492,1.6144185792654753e-06,1.062550663948059,0.898654580116272,0.898654580116272,0.0,38.77824783325195,52.0,40590.4921875,0.0,245.8956298828125,1.0,281.55621337890625,284.1488952636719,297.95458984375,300.6449279785156,293.1499938964844,293.1499938964844,281.25,37186.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342516183853149,1.0,0.0,0.0,3.736793279647827,3.7368204593658447,9.317329272562348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.29052734375,0.0,1734.5389404296875,1895.4371337890625,0.0,1890.8265380859373,0.939678192138672,1.0,0.0,3.0,1.0,0.0
17741460,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8132829070091248,0.1812309175729751,0.16329887509346,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8669690489768982,0.2214625477790832,0.2101548016071319,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9106566309928894,0.2555937170982361,0.1790837347507476,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8327893018722534,0.1953111439943313,0.1854740232229232,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6586185097694397,0.0960796698927879,0.4353238642215729,284.8452453613281,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900939941406,284.8688049316406,1.0,0.2778518497943878,1.0,1.0,0.0,1.0,-1.4081875085830688,1.4081858396530151,1.6472303059344997e-06,1.0748605728149414,0.7898097038269043,0.7898097038269043,0.0,41.36665344238281,55.0,41078.7734375,0.0,258.3655090332031,1.0,281.25811767578125,284.1532287597656,297.97235107421875,300.7043762207031,293.1499938964844,293.1499938964844,281.54998779296875,45282.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445130944252014,1.0,0.0,0.0,3.374638080596924,3.3746628761291504,7.59884699164104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.041015625,0.0,1380.968994140625,1895.4371337890625,0.0,1978.173095703125,0.8671681880950928,1.0,0.0,3.0,1.0,0.0
17741520,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8132829070091248,0.1812309175729751,0.16329887509346,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8669690489768982,0.2214625477790832,0.2101548016071319,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9106566309928894,0.2555937170982361,0.1790837347507476,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8327893018722534,0.1953111439943313,0.1854740232229232,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6586185097694397,0.0960796698927879,0.4353238642215729,284.8452453613281,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900939941406,284.8688049316406,1.0,0.2778518497943878,1.0,1.0,0.0,1.0,-1.4081875085830688,1.4081858396530151,1.6472303059344997e-06,1.0748605728149414,0.7898097038269043,0.7898097038269043,0.0,41.36665344238281,55.0,41078.7734375,0.0,258.3655090332031,1.0,281.25811767578125,284.1532287597656,297.97235107421875,300.7043762207031,293.1499938964844,293.1499938964844,281.54998779296875,45282.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445130944252014,1.0,0.0,0.0,3.374638080596924,3.3746628761291504,7.59884699164104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.041015625,0.0,1380.968994140625,1895.4371337890625,0.0,1978.173095703125,0.8671681880950928,1.0,0.0,3.0,1.0,0.0
17741580,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8090333342552185,0.1849541068077087,0.1664202511310577,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8601449131965637,0.2241577804088592,0.2125126272439956,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9020867347717284,0.258053719997406,0.1806159168481826,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8269129991531372,0.1978884935379028,0.1877488940954208,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6549028754234314,0.0979349985718727,0.4433628022670746,285.06719970703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073059082031,285.0641174316406,1.0,0.2833376824855804,1.0,1.0,0.0,1.0,-1.4289816617965698,1.428979992866516,1.6916166032387991e-06,1.0912504196166992,0.9691801071166992,0.9691801071166992,0.0,43.71357727050781,58.0,41635.53515625,0.0,272.6991882324219,1.0,281.5411682128906,284.3085021972656,297.9498596191406,300.62677001953125,293.1499938964844,293.1499938964844,281.25,30989.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332227826118469,1.0,0.0,0.0,3.599970579147339,3.599995374679565,8.647512572679261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.578125,0.0,1524.8958740234375,1895.4371337890625,0.0,1882.1495361328125,0.9048126339912416,1.0,0.0,3.0,1.0,0.0
17741640,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8090333342552185,0.1849541068077087,0.1664202511310577,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8601449131965637,0.2241577804088592,0.2125126272439956,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9020867347717284,0.258053719997406,0.1806159168481826,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8269129991531372,0.1978884935379028,0.1877488940954208,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6549028754234314,0.0979349985718727,0.4433628022670746,285.06719970703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073059082031,285.0641174316406,1.0,0.2833376824855804,1.0,1.0,0.0,1.0,-1.4289816617965698,1.428979992866516,1.6916166032387991e-06,1.0912504196166992,0.9691801071166992,0.9691801071166992,0.0,43.71357727050781,58.0,41635.53515625,0.0,272.6991882324219,1.0,281.5411682128906,284.3085021972656,297.9498596191406,300.62677001953125,293.1499938964844,293.1499938964844,281.25,30989.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332227826118469,1.0,0.0,0.0,3.599970579147339,3.599995374679565,8.647512572679261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.578125,0.0,1524.8958740234375,1895.4371337890625,0.0,1882.1495361328125,0.9048126339912416,1.0,0.0,3.0,1.0,0.0
17741700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8075070381164551,0.1867014765739441,0.1681555062532425,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8574165105819702,0.2254484146833419,0.2138693928718567,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.898667573928833,0.2591486573219299,0.1815180778503418,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8245704770088196,0.1991332024335861,0.1890497207641601,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6536219120025635,0.0988732427358627,0.4479153752326965,284.9276733398437,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144470214844,284.90191650390625,1.0,0.2862157523632049,1.0,1.0,0.0,1.0,-1.440804123878479,1.4408024549484253,1.717240593279712e-06,1.1006107330322266,0.8971794843673706,0.8971794843673706,0.0,44.88002395629883,58.0,42742.51171875,0.0,280.604736328125,1.0,281.2978820800781,284.1180725097656,298.05047607421875,300.8991394042969,293.1499938964844,293.1499938964844,281.25,33715.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425708174705505,1.0,0.0,0.0,3.6443376541137695,3.644363403320313,8.861974833962449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.84033203125,0.0,1596.59228515625,1895.4371337890625,0.0,1961.53076171875,0.9150572419166564,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.804694652557373,0.1881807595491409,0.1696134060621261,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8536226153373718,0.2265312671661377,0.2150083184242248,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8939819931983948,0.2599623799324035,0.1821891665458679,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8212241530418396,0.2001943588256836,0.190160647034645,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6515291929244995,0.0997317656874656,0.4521103501319885,284.8896179199219,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174072265625,284.8983764648437,1.0,0.2891063690185547,1.0,1.0,0.0,1.0,-1.4510977268218994,1.4510960578918457,1.7397463807355962e-06,1.1087504625320437,0.8524301052093506,0.8524301052093506,0.0,46.233360290527344,61.0,42807.22265625,0.0,288.4164428710937,1.0,281.2576904296875,284.1328430175781,298.0672607421875,300.8887634277344,293.1499938964844,293.1499938964844,281.54998779296875,38508.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476104497909546,1.0,0.0,0.0,3.5501391887664795,3.550164699554444,8.409768383899063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.94921875,0.0,1523.3619384765625,1895.4371337890625,0.0,2004.81396484375,0.8987328410148621,1.0,0.0,3.0,1.0,0.0
17741820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8006935119628906,0.1920161694288253,0.1728751957416534,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8476724624633789,0.229414090514183,0.2175871878862381,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8864346742630005,0.2625032067298889,0.1838146448135376,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8159127235412598,0.202955424785614,0.1926502138376236,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.6486179828643799,0.1018110513687133,0.4612928032875061,285.1025085449219,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1019287109375,1.0,0.2950191795825958,1.0,1.0,0.0,1.0,-1.4740694761276243,1.4740676879882812,1.7905988443089882e-06,1.1268526315689087,1.0,1.0,0.0,48.83811950683594,49.0,43204.2578125,0.0,305.17022705078125,1.0,281.5424499511719,284.3112487792969,298.0522766113281,300.82672119140625,293.1499938964844,293.1499938964844,281.25,31331.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412184476852417,1.0,0.0,0.0,3.730242729187012,3.730268955230713,9.284691486755036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.60888671875,0.0,1681.654052734375,1895.4371337890625,0.0,1949.972900390625,0.9343424439430236,1.0,0.0,3.0,1.0,0.0
17741880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8006935119628906,0.1920161694288253,0.1728751957416534,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8476724624633789,0.229414090514183,0.2175871878862381,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8864346742630005,0.2625032067298889,0.1838146448135376,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8159127235412598,0.202955424785614,0.1926502138376236,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.6486179828643799,0.1018110513687133,0.4612928032875061,285.1025085449219,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1019287109375,1.0,0.2950191795825958,1.0,1.0,0.0,1.0,-1.4740694761276243,1.4740676879882812,1.7905988443089882e-06,1.1268526315689087,1.0,1.0,0.0,48.83811950683594,49.0,43204.2578125,0.0,305.17022705078125,1.0,281.5424499511719,284.3112487792969,298.0522766113281,300.82672119140625,293.1499938964844,293.1499938964844,281.25,31331.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412184476852417,1.0,0.0,0.0,3.730242729187012,3.730268955230713,9.284691486755036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.60888671875,0.0,1681.654052734375,1895.4371337890625,0.0,1949.972900390625,0.9343424439430236,1.0,0.0,3.0,1.0,0.0
17741940,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8133622407913208,0.1954415738582611,0.1761015653610229,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8587753176689148,0.2320340722799301,0.2201614826917648,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8977311849594116,0.2645874917507171,0.1853954792022705,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8264874815940857,0.2054931074380874,0.1951270699501037,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6591240167617798,0.1038431152701377,0.4703669846057892,284.9059753417969,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9087829589844,1.0,0.2956523895263672,1.0,1.0,0.0,1.0,-1.496801257133484,1.496799349784851,1.841935727497912e-06,1.1448348760604858,0.9189678430557252,0.9189678430557252,0.0,47.38937377929688,37.0,44660.4375,0.0,311.9541015625,1.0,281.2562255859375,284.0941467285156,298.1611633300781,301.0975952148437,293.1499938964844,293.1499938964844,280.95001220703125,36105.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574215531349182,1.0,0.0,0.0,3.758113861083984,3.758141040802002,9.423953315490508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.57861328125,0.0,1752.7882080078125,1895.4371337890625,0.0,2089.9951171875,0.943905234336853,1.0,0.0,3.0,1.0,0.0
17742000,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8133622407913208,0.1954415738582611,0.1761015653610229,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8587753176689148,0.2320340722799301,0.2201614826917648,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8977311849594116,0.2645874917507171,0.1853954792022705,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8264874815940857,0.2054931074380874,0.1951270699501037,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6591240167617798,0.1038431152701377,0.4703669846057892,284.9059753417969,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9087829589844,1.0,0.2956523895263672,1.0,1.0,0.0,1.0,-1.496801257133484,1.496799349784851,1.841935727497912e-06,1.1448348760604858,0.9189678430557252,0.9189678430557252,0.0,47.38937377929688,37.0,44660.4375,0.0,311.9541015625,1.0,281.2562255859375,284.0941467285156,298.1611633300781,301.0975952148437,293.1499938964844,293.1499938964844,280.95001220703125,36105.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574215531349182,1.0,0.0,0.0,3.758113861083984,3.758141040802002,9.423953315490508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.57861328125,0.0,1752.7882080078125,1895.4371337890625,0.0,2089.9951171875,0.943905234336853,1.0,0.0,3.0,1.0,0.0
17742060,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8378434777259827,0.1985190361738205,0.178666889667511,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8849499225616455,0.234372928738594,0.2221709489822387,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.926639437675476,0.2663141191005707,0.1864460110664367,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8503047823905945,0.2077807188034057,0.1970909684896469,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6818111538887024,0.1057920306921005,0.4781559109687805,284.85552978515625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8754577636719,1.0,0.2926259338855743,1.0,1.0,0.0,1.0,-1.515263319015503,1.51526141166687,1.8842602003132924e-06,1.1593785285949707,0.8131277561187744,0.8131277561187744,0.0,42.99542999267578,25.0,45352.28515625,0.0,309.279296875,1.0,280.9576721191406,284.0732116699219,298.18194580078125,301.173583984375,293.1499938964844,293.1499938964844,281.25,43529.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681435346603394,1.0,0.0,0.0,3.465845823287964,3.465871334075928,8.015152843654505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.65576171875,0.0,1465.9180908203125,1895.4371337890625,0.0,2184.370849609375,0.8856948018074036,1.0,0.0,3.0,1.0,0.0
17742120,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8378434777259827,0.1985190361738205,0.178666889667511,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8849499225616455,0.234372928738594,0.2221709489822387,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.926639437675476,0.2663141191005707,0.1864460110664367,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8503047823905945,0.2077807188034057,0.1970909684896469,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.6818111538887024,0.1057920306921005,0.4781559109687805,284.85552978515625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8754577636719,1.0,0.2926259338855743,1.0,1.0,0.0,1.0,-1.515263319015503,1.51526141166687,1.8842602003132924e-06,1.1593785285949707,0.8131277561187744,0.8131277561187744,0.0,42.99542999267578,25.0,45352.28515625,0.0,309.279296875,1.0,280.9576721191406,284.0732116699219,298.18194580078125,301.173583984375,293.1499938964844,293.1499938964844,281.25,43529.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681435346603394,1.0,0.0,0.0,3.465845823287964,3.465871334075928,8.015152843654505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.65576171875,0.0,1465.9180908203125,1895.4371337890625,0.0,2184.370849609375,0.8856948018074036,1.0,0.0,3.0,1.0,0.0
17742180,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8886808156967163,0.2028549462556839,0.1819575577974319,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9425994157791138,0.2377346158027649,0.2247675061225891,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9831717610359192,0.2693022489547729,0.1880650967359542,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9011871814727784,0.2109852433204651,0.1995686143636703,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7249593138694763,0.1082796305418014,0.4872021377086639,285.07208251953125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.0694274902344,1.0,0.2871747016906738,1.0,1.0,0.0,1.0,-1.5381054878234863,1.5381035804748535,1.9374610928935e-06,1.1773467063903809,0.9930967688560486,0.9930967688560486,0.0,35.964195251464844,25.0,45932.8828125,0.0,301.6583251953125,1.0,281.2421264648437,284.2310485839844,298.1662292480469,301.10528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31153.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585868239402771,1.0,0.0,0.0,3.676582336425781,3.676607847213745,9.019487947625748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8154296875,0.0,1615.521728515625,1895.4371337890625,0.0,2100.189208984375,0.9224089980125428,1.0,0.0,3.0,1.0,0.0
17742240,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8886808156967163,0.2028549462556839,0.1819575577974319,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9425994157791138,0.2377346158027649,0.2247675061225891,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9831717610359192,0.2693022489547729,0.1880650967359542,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9011871814727784,0.2109852433204651,0.1995686143636703,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7249593138694763,0.1082796305418014,0.4872021377086639,285.07208251953125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.263916015625,285.0694274902344,1.0,0.2871747016906738,1.0,1.0,0.0,1.0,-1.5381054878234863,1.5381035804748535,1.9374610928935e-06,1.1773467063903809,0.9930967688560486,0.9930967688560486,0.0,35.964195251464844,25.0,45932.8828125,0.0,301.6583251953125,1.0,281.2421264648437,284.2310485839844,298.1662292480469,301.10528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31153.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585868239402771,1.0,0.0,0.0,3.676582336425781,3.676607847213745,9.019487947625748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.8154296875,0.0,1615.521728515625,1895.4371337890625,0.0,2100.189208984375,0.9224089980125428,1.0,0.0,3.0,1.0,0.0
17742300,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9164984822273254,0.2048893123865127,0.1838277280330658,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9708749055862428,0.2393547743558883,0.2262957543134689,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9979224801063538,0.2708236873149872,0.1842796057462692,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9300081133842468,0.2125391513109207,0.2010219395160675,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7449268698692322,0.1095302626490593,0.49248868227005,284.9283752441406,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27117919921875,284.90386962890625,1.0,0.285502940416336,1.0,1.0,0.0,1.0,-1.5476182699203491,1.5476162433624268,1.959852170330123e-06,1.1847869157791138,0.919224739074707,0.919224739074707,0.0,33.33408737182617,25.0,47067.1171875,0.0,298.8243408203125,1.0,280.9961853027344,284.0367126464844,298.2620849609375,301.3810729980469,293.1499938964844,293.1499938964844,280.95001220703125,33674.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678121328353882,1.0,0.0,0.0,3.721100807189941,3.7211272716522217,9.239237783731368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.021484375,0.0,1688.366455078125,1895.4371337890625,0.0,2181.434814453125,0.9327030181884766,1.0,0.0,3.0,1.0,0.0
17742360,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9332554936408995,0.2065920233726501,0.1854190379381179,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9839516282081604,0.2407284826040268,0.2276288866996765,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9957984685897828,0.2734207212924957,0.1758508831262588,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9460071921348572,0.2138714343309402,0.2023084014654159,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7565616369247437,0.1106692627072334,0.4975488185882568,284.8809814453125,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.8859558105469,1.0,0.2839305698871612,1.0,1.0,0.0,1.0,-1.5467572212219238,1.5467551946640017,1.957966787813348e-06,1.1842491626739502,0.867267906665802,0.867267906665802,0.0,32.08014297485352,28.0,46903.42578125,0.0,295.4833984375,1.0,280.9574890136719,284.0356750488281,298.2747802734375,301.3588256835937,293.1499938964844,293.1499938964844,281.25,38300.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722049951553345,1.0,0.0,0.0,3.636007070541382,3.636033535003662,8.821506298772874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.43994140625,0.0,1620.993408203125,1895.4371337890625,0.0,2220.444091796875,0.9177255630493164,1.0,0.0,3.0,1.0,0.0
17742420,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9486123323440552,0.2108439207077026,0.1889628916978836,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9939106106758118,0.2445667684078216,0.2307040691375732,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9940168857574464,0.2826116681098938,0.170469120144844,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9591836929321288,0.21714648604393,0.2051856517791748,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7681593894958496,0.1132750660181045,0.5086559653282166,285.0719909667969,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0672302246094,1.0,0.2825630009174347,1.0,1.0,0.0,1.0,-1.5413347482681274,1.5413328409194946,1.9461790543573443e-06,1.1809148788452148,1.0,1.0,0.0,31.266950607299805,48.0,46645.625,0.0,295.31158447265625,1.0,281.2428894042969,284.20147705078125,298.2559814453125,301.2616271972656,293.1499938964844,293.1499938964844,280.95001220703125,32137.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642514109611511,1.0,0.0,0.0,3.777651309967041,3.777678012847901,9.522193522570888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.90380859375,0.0,1746.6265869140625,1895.4371337890625,0.0,2149.96484375,0.9458549618721008,1.0,0.0,3.0,1.0,0.0
17742480,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9486123323440552,0.2108439207077026,0.1889628916978836,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9939106106758118,0.2445667684078216,0.2307040691375732,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9940168857574464,0.2826116681098938,0.170469120144844,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9591836929321288,0.21714648604393,0.2051856517791748,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7681593894958496,0.1132750660181045,0.5086559653282166,285.0719909667969,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0672302246094,1.0,0.2825630009174347,1.0,1.0,0.0,1.0,-1.5413347482681274,1.5413328409194946,1.9461790543573443e-06,1.1809148788452148,1.0,1.0,0.0,31.266950607299805,48.0,46645.625,0.0,295.31158447265625,1.0,281.2428894042969,284.20147705078125,298.2559814453125,301.2616271972656,293.1499938964844,293.1499938964844,280.95001220703125,32137.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642514109611511,1.0,0.0,0.0,3.777651309967041,3.777678012847901,9.522193522570888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.90380859375,0.0,1746.6265869140625,1895.4371337890625,0.0,2149.96484375,0.9458549618721008,1.0,0.0,3.0,1.0,0.0
17742540,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9200333952903748,0.2185893654823303,0.1954302489757537,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9697731733322144,0.2520299553871155,0.237351655960083,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.2898240387439728,0.1952747404575348,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.924674153327942,0.2208979427814483,0.2084819078445434,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7458524107933044,0.1156243979930877,0.520399808883667,284.8516540527344,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.3734436035156,284.86944580078125,1.0,0.288544237613678,1.0,1.0,0.0,1.0,-1.540419340133667,1.5404174327850342,1.9320546016388107e-06,1.1691467761993408,0.8527538776397705,0.8527538776397705,0.0,34.78483963012695,66.0,46673.66015625,0.0,316.7933044433594,1.0,280.9567565917969,284.0220031738281,298.3355712890625,301.4101257324219,293.1499938964844,293.1499938964844,281.25,41614.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773432195186615,1.0,0.0,0.0,3.6270573139190674,3.627084016799927,8.778132496445323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2587890625,0.0,1635.09521484375,1895.4371337890625,0.0,2231.377197265625,0.9199988842010498,1.0,0.0,3.0,1.0,0.0
17742600,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9200333952903748,0.2185893654823303,0.1954302489757537,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9697731733322144,0.2520299553871155,0.237351655960083,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.2898240387439728,0.1952747404575348,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.924674153327942,0.2208979427814483,0.2084819078445434,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7458524107933044,0.1156243979930877,0.520399808883667,284.8516540527344,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.3734436035156,284.86944580078125,1.0,0.288544237613678,1.0,1.0,0.0,1.0,-1.540419340133667,1.5404174327850342,1.9320546016388107e-06,1.1691467761993408,0.8527538776397705,0.8527538776397705,0.0,34.78483963012695,66.0,46673.66015625,0.0,316.7933044433594,1.0,280.9567565917969,284.0220031738281,298.3355712890625,301.4101257324219,293.1499938964844,293.1499938964844,281.25,41614.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773432195186615,1.0,0.0,0.0,3.6270573139190674,3.627084016799927,8.778132496445323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.2587890625,0.0,1635.09521484375,1895.4371337890625,0.0,2231.377197265625,0.9199988842010498,1.0,0.0,3.0,1.0,0.0
17742660,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.943104326725006,0.2219125628471374,0.1994002014398574,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9889786839485168,0.2562631368637085,0.2426023781299591,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.998235046863556,0.2955678105354309,0.1858711838722229,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.9487908482551576,0.2256395667791366,0.2133722305297851,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7632883191108704,0.1191082373261451,0.5348436832427979,285.26043701171875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.384033203125,285.2416687011719,1.0,0.3025803864002228,1.0,1.0,0.0,1.0,-1.6460610628128052,1.6460589170455933,2.2018266463419423e-06,1.262216091156006,1.0,1.0,0.0,35.52225875854492,86.0,49361.2265625,0.0,355.0814208984375,1.0,281.2427673339844,284.3367614746094,298.3461608886719,301.4348449707031,293.1499938964844,293.1499938964844,280.95001220703125,32695.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640743851661682,1.0,0.0,0.0,3.808316469192505,3.8083436489105225,9.67741470958572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2255859375,0.0,1789.7757568359375,1895.4371337890625,0.0,2148.4033203125,0.9534242153167723,1.0,0.0,3.0,1.0,0.0
17742720,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.943104326725006,0.2219125628471374,0.1994002014398574,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9889786839485168,0.2562631368637085,0.2426023781299591,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.998235046863556,0.2955678105354309,0.1858711838722229,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.9487908482551576,0.2256395667791366,0.2133722305297851,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7632883191108704,0.1191082373261451,0.5348436832427979,285.26043701171875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.384033203125,285.2416687011719,1.0,0.3025803864002228,1.0,1.0,0.0,1.0,-1.6460610628128052,1.6460589170455933,2.2018266463419423e-06,1.262216091156006,1.0,1.0,0.0,35.52225875854492,86.0,49361.2265625,0.0,355.0814208984375,1.0,281.2427673339844,284.3367614746094,298.3461608886719,301.4348449707031,293.1499938964844,293.1499938964844,280.95001220703125,32695.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640743851661682,1.0,0.0,0.0,3.808316469192505,3.8083436489105225,9.67741470958572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2255859375,0.0,1789.7757568359375,1895.4371337890625,0.0,2148.4033203125,0.9534242153167723,1.0,0.0,3.0,1.0,0.0
17742780,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8708927035331726,0.2250538170337677,0.2024793624877929,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9134442210197448,0.2582001984119415,0.2446977943181991,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9604157209396362,0.2937067151069641,0.2063758820295334,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8756027817726135,0.2286183685064315,0.2166568487882614,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7145810723304749,0.1219048798084259,0.5497827529907227,285.1080322265625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.34454345703125,285.10552978515625,1.0,0.3222118020057678,1.0,1.0,0.0,1.0,-1.6985915899276731,1.6985892057418823,2.338726062589558e-06,1.3038960695266724,1.0,1.0,0.0,46.97769546508789,104.0,51859.59375,0.0,416.7464599609375,1.0,280.9551696777344,284.1505432128906,298.49151611328125,301.86004638671875,293.1499938964844,293.1499938964844,280.6499938964844,33990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883712649345398,1.0,0.0,0.0,3.8833096027374254,3.8833377361297607,1.0062300361823873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8095703125,0.0,1897.560302734375,1895.4371337890625,0.0,2365.616455078125,0.9715622067451476,1.0,0.0,3.0,1.0,0.0
17742840,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8708927035331726,0.2250538170337677,0.2024793624877929,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.9134442210197448,0.2582001984119415,0.2446977943181991,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9604157209396362,0.2937067151069641,0.2063758820295334,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8756027817726135,0.2286183685064315,0.2166568487882614,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7145810723304749,0.1219048798084259,0.5497827529907227,285.1080322265625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.34454345703125,285.10552978515625,1.0,0.3222118020057678,1.0,1.0,0.0,1.0,-1.6985915899276731,1.6985892057418823,2.338726062589558e-06,1.3038960695266724,1.0,1.0,0.0,46.97769546508789,104.0,51859.59375,0.0,416.7464599609375,1.0,280.9551696777344,284.1505432128906,298.49151611328125,301.86004638671875,293.1499938964844,293.1499938964844,280.6499938964844,33990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883712649345398,1.0,0.0,0.0,3.8833096027374254,3.8833377361297607,1.0062300361823873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8095703125,0.0,1897.560302734375,1895.4371337890625,0.0,2365.616455078125,0.9715622067451476,1.0,0.0,3.0,1.0,0.0
17742900,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.841562807559967,0.2265635579824447,0.2041419595479965,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8797367215156555,0.2592434585094452,0.2460037916898727,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9191172122955322,0.292683869600296,0.2056914567947387,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8456141948699951,0.2299588322639465,0.2182486057281494,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6899365782737732,0.1231647804379463,0.5569196343421936,284.9742431640625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3348693847656,284.9548645019531,1.0,0.3323909044265747,1.0,1.0,0.0,1.0,-1.7175270318984983,1.7175246477127075,2.3890306692919694e-06,1.3186750411987305,0.9979061484336852,0.9979061484336852,0.0,54.37049102783203,104.0,53303.50390625,0.0,447.9402770996094,1.0,280.69366455078125,283.97076416015625,298.5282897949219,302.0642395019531,293.1499938964844,293.1499938964844,280.6499938964844,34455.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003912568092346,1.0,0.0,0.0,3.9085750579833984,3.90860366821289,1.0193660955337691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.59765625,0.0,1935.009765625,1895.4371337890625,0.0,2475.002685546875,0.9776639938354492,1.0,0.0,3.0,1.0,0.0
17742960,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8163412809371948,0.2278933078050613,0.205679789185524,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8510516285896301,0.2602474093437195,0.2472623735666275,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8850444555282593,0.2921637892723083,0.2053712755441665,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8200666904449463,0.2311646342277526,0.2197411954402923,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.667674720287323,0.1243157386779785,0.5637633204460144,284.9261169433594,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3285827636719,284.9287109375,1.0,0.342553973197937,1.0,1.0,0.0,1.0,-1.7305095195770264,1.7305071353912354,2.423938440188067e-06,1.3288370370864868,0.9615100026130676,0.9615100026130676,0.0,62.70255279541016,107.0,53661.16796875,0.0,480.2967529296875,1.0,280.65631103515625,283.9452209472656,298.5096740722656,302.0175476074219,293.1499938964844,293.1499938964844,280.3500061035156,36075.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057663440704346,1.0,0.0,0.0,3.897464036941528,3.8974928855896,1.0135787533727123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.8525390625,0.0,1933.0611572265625,1895.4371337890625,0.0,2524.261474609375,0.9759828448295592,1.0,0.0,3.0,1.0,0.0
17743020,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7860329151153564,0.2306620329618454,0.2085576504468917,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8206168413162231,0.2625313103199005,0.2497908025979995,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8490553498268127,0.2925264537334442,0.2056527584791183,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7895658016204834,0.2336342632770538,0.2225133329629898,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6445465087890625,0.1265538930892944,0.5761228799819946,284.871337890625,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3197326660156,284.885498046875,1.0,0.3577774167060852,1.0,1.0,0.0,1.0,-1.755507230758667,1.7555047273635864,2.491967507012305e-06,1.3483566045761108,0.8635438680648804,0.8635438680648804,0.0,75.45128631591797,95.0,54705.1171875,0.0,534.07470703125,1.0,280.3565368652344,283.8962707519531,298.51104736328125,302.0806884765625,293.1499938964844,293.1499938964844,280.6499938964844,41427.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150018453598022,1.0,0.0,0.0,3.6847870349884033,3.684814453125,9.059788226295496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.08984375,0.0,1702.9212646484375,1895.4371337890625,0.0,2609.329345703125,0.9328176379203796,1.0,0.0,3.0,1.0,0.0
17743080,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7860329151153564,0.2306620329618454,0.2085576504468917,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8206168413162231,0.2625313103199005,0.2497908025979995,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8490553498268127,0.2925264537334442,0.2056527584791183,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7895658016204834,0.2336342632770538,0.2225133329629898,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6445465087890625,0.1265538930892944,0.5761228799819946,284.871337890625,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3197326660156,284.885498046875,1.0,0.3577774167060852,1.0,1.0,0.0,1.0,-1.755507230758667,1.7555047273635864,2.491967507012305e-06,1.3483566045761108,0.8635438680648804,0.8635438680648804,0.0,75.45128631591797,95.0,54705.1171875,0.0,534.07470703125,1.0,280.3565368652344,283.8962707519531,298.51104736328125,302.0806884765625,293.1499938964844,293.1499938964844,280.6499938964844,41427.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150018453598022,1.0,0.0,0.0,3.6847870349884033,3.684814453125,9.059788226295496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.08984375,0.0,1702.9212646484375,1895.4371337890625,0.0,2609.329345703125,0.9328176379203796,1.0,0.0,3.0,1.0,0.0
