time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7818083167076111,0.2349542528390884,0.2121645808219909,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8154459595680237,0.2661903202533722,0.2530270218849182,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8422401547431946,0.2951891422271728,0.2072283178567886,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7845602035522461,0.2372050583362579,0.2257280647754669,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.6421641111373901,0.1293663531541824,0.5886231660842896,285.0945129394531,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3291931152344,285.096435546875,1.0,0.3648471236228943,1.0,1.0,0.0,1.0,-1.7844805717468262,1.784477949142456,2.572052608229569e-06,1.3708281517028809,1.0,1.0,0.0,79.81614685058594,83.0,55191.328125,0.0,566.6083984375,1.0,280.6434020996094,284.0838623046875,298.5009765625,302.01422119140625,293.1499938964844,293.1499938964844,280.3500061035156,33064.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075100183486938,1.0,0.0,0.0,3.832160472869873,3.8321878910064697,9.798974360819557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1181640625,0.0,1823.272705078125,1895.4371337890625,0.0,2540.282470703125,0.958958089351654,1.0,0.0,3.0,1.0,0.0
17743200,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7818083167076111,0.2349542528390884,0.2121645808219909,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8154459595680237,0.2661903202533722,0.2530270218849182,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8422401547431946,0.2951891422271728,0.2072283178567886,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7845602035522461,0.2372050583362579,0.2257280647754669,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.6421641111373901,0.1293663531541824,0.5886231660842896,285.0945129394531,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3291931152344,285.096435546875,1.0,0.3648471236228943,1.0,1.0,0.0,1.0,-1.7844805717468262,1.784477949142456,2.572052608229569e-06,1.3708281517028809,1.0,1.0,0.0,79.81614685058594,83.0,55191.328125,0.0,566.6083984375,1.0,280.6434020996094,284.0838623046875,298.5009765625,302.01422119140625,293.1499938964844,293.1499938964844,280.3500061035156,33064.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075100183486938,1.0,0.0,0.0,3.832160472869873,3.8321878910064697,9.798974360819557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1181640625,0.0,1823.272705078125,1895.4371337890625,0.0,2540.282470703125,0.958958089351654,1.0,0.0,3.0,1.0,0.0
17743260,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7894719839096069,0.238417237997055,0.215640127658844,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.8219536542892456,0.2694455087184906,0.2563363015651703,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8477913737297058,0.2973659932613373,0.208973228931427,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.7916765809059143,0.2403701096773147,0.2289324700832367,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6490839123725891,0.1320026069879531,0.6008703708648682,284.76220703125,284.95001220703125,297.5997314453125,295.55181884765625,297.51983642578125,297.3326721191406,284.748291015625,1.0,0.3667440712451935,0.894582211971283,0.894582211971283,0.4000000059604645,1.0,-1.8132799863815308,1.2556557655334473,0.5576242804527283,0.8376310467720032,0.8070889711380005,0.8070889711380005,0.0,78.84984588623047,71.0,50913.19921875,0.0,582.3663330078125,1.0,280.35626220703125,283.6457214355469,298.55963134765625,302.0657958984375,293.1499938964844,293.1499938964844,280.6499938964844,43139.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151766657829285,1.0,0.0,0.0,3.7098684310913086,3.7098965644836426,9.183543738799926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.66162109375,0.0,1746.649169921875,1895.4371337890625,0.0,2610.9443359375,0.93460351228714,1.0,0.0,3.0,1.0,0.0
17743320,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.7894719839096069,0.238417237997055,0.215640127658844,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.8219536542892456,0.2694455087184906,0.2563363015651703,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8477913737297058,0.2973659932613373,0.208973228931427,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.7916765809059143,0.2403701096773147,0.2289324700832367,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6490839123725891,0.1320026069879531,0.6008703708648682,284.76220703125,284.95001220703125,297.5997314453125,295.55181884765625,297.51983642578125,297.3326721191406,284.748291015625,1.0,0.3667440712451935,0.894582211971283,0.894582211971283,0.4000000059604645,1.0,-1.8132799863815308,1.2556557655334473,0.5576242804527283,0.8376310467720032,0.8070889711380005,0.8070889711380005,0.0,78.84984588623047,71.0,50913.19921875,0.0,582.3663330078125,1.0,280.35626220703125,283.6457214355469,298.55963134765625,302.0657958984375,293.1499938964844,293.1499938964844,280.6499938964844,43139.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151766657829285,1.0,0.0,0.0,3.7098684310913086,3.7098965644836426,9.183543738799926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.66162109375,0.0,1746.649169921875,1895.4371337890625,0.0,2610.9443359375,0.93460351228714,1.0,0.0,3.0,1.0,0.0
17743380,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8050483465194702,0.2417254298925399,0.2182064950466156,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8362438082695007,0.2726402878761291,0.2589729130268097,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8619695901870728,0.2995766997337341,0.2101851403713226,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8070762157440186,0.2434525489807129,0.2314887046813964,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6628696322441101,0.1346050798892974,0.6111727356910706,284.8494873046875,284.95001220703125,297.6780700683594,295.58709716796875,297.4887390136719,297.3336486816406,284.85601806640625,1.0,0.3649465143680572,0.7891644239425659,0.7891644239425659,0.800000011920929,1.0,-1.8364169597625728,0.826839804649353,1.0095771551132202,0.4044944047927856,0.7757999300956726,0.7757999300956726,0.0,74.34886169433594,59.0,43785.265625,0.0,583.97021484375,1.0,280.64111328125,283.7541198730469,298.40887451171875,301.3329162597656,293.1499938964844,293.1499938964844,280.95001220703125,43978.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747565507888794,1.0,0.0,0.0,3.3463613986968994,3.346385717391968,7.472036713807029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.60986328125,0.0,1342.788330078125,1895.4371337890625,0.0,2243.192626953125,0.8574691414833069,1.0,0.0,3.0,1.0,0.0
17743440,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8050483465194702,0.2417254298925399,0.2182064950466156,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8362438082695007,0.2726402878761291,0.2589729130268097,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8619695901870728,0.2995766997337341,0.2101851403713226,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8070762157440186,0.2434525489807129,0.2314887046813964,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6628696322441101,0.1346050798892974,0.6111727356910706,284.8494873046875,284.95001220703125,297.6780700683594,295.58709716796875,297.4887390136719,297.3336486816406,284.85601806640625,1.0,0.3649465143680572,0.7891644239425659,0.7891644239425659,0.800000011920929,1.0,-1.8364169597625728,0.826839804649353,1.0095771551132202,0.4044944047927856,0.7757999300956726,0.7757999300956726,0.0,74.34886169433594,59.0,43785.265625,0.0,583.97021484375,1.0,280.64111328125,283.7541198730469,298.40887451171875,301.3329162597656,293.1499938964844,293.1499938964844,280.95001220703125,43978.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747565507888794,1.0,0.0,0.0,3.3463613986968994,3.346385717391968,7.472036713807029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.60986328125,0.0,1342.788330078125,1895.4371337890625,0.0,2243.192626953125,0.8574691414833069,1.0,0.0,3.0,1.0,0.0
17743500,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8171615600585938,0.2438988238573074,0.2198106944561004,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8480740785598755,0.2746704816818237,0.2605604827404022,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8742837309837341,0.3012115359306335,0.2110556066036224,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8188587427139282,0.2453804016113281,0.2329987436532974,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6739890575408936,0.1361483633518219,0.6169096827507019,285.0218811035156,284.95001220703125,297.71600341796875,295.6041564941406,297.50177001953125,297.3382873535156,285.03338623046875,1.0,0.3632126748561859,0.736455500125885,0.736455500125885,1.0,1.0,-1.849993705749512,0.8014912009239197,1.0485024452209473,0.3762097358703613,0.8836168646812439,0.8836168646812439,0.0,70.81156158447266,59.0,43074.0234375,0.0,582.405029296875,1.0,280.8896179199219,283.9308776855469,298.3901672363281,301.12017822265625,293.1499938964844,293.1499938964844,280.95001220703125,35182.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510403394699097,1.0,0.0,0.0,3.377426862716675,3.377449989318848,7.611412229380221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.79345703125,0.0,1313.955322265625,1895.4371337890625,0.0,2034.45849609375,0.8614017963409424,1.0,0.0,3.0,1.0,0.0
17743560,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8322235941886902,0.2462821751832962,0.2217296659946441,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8640061616897583,0.2769089341163635,0.2624291777610779,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8908714652061462,0.3030638396739959,0.2121717780828476,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8336285948753357,0.2474988102912902,0.2347598671913147,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.688575267791748,0.1378284990787506,0.6233670711517334,285.026611328125,284.95001220703125,297.7530822753906,295.6208190917969,297.5218811035156,297.34527587890625,285.02606201171875,1.0,0.3611340522766113,0.7468488812446594,0.7468488812446594,1.0,1.0,-1.8657491207122805,0.809840977191925,1.0559080839157104,0.3811270892620086,0.9138386845588684,0.9138386845588684,0.0,66.59188079833984,47.0,43454.69140625,0.0,580.1655883789062,1.0,280.9394836425781,283.9100646972656,298.4693298339844,301.2420349121094,293.1499938964844,293.1499938964844,280.6499938964844,32289.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385739088058472,1.0,0.0,0.0,3.496474266052246,3.496498107910156,8.157441584444314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.86474609375,0.0,1419.0272216796875,1895.4371337890625,0.0,1927.44287109375,0.8821661472320557,1.0,0.0,3.0,1.0,0.0
17743620,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8716120719909668,0.2501456439495086,0.225051000714302,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9066502451896667,0.2808215320110321,0.265878677368164,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9370858073234558,0.3059941232204437,0.2140722125768661,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8728982210159302,0.2512353062629699,0.2380290776491165,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7242214679718018,0.1409609615802765,0.6358603239059448,284.9156799316406,284.95001220703125,297.82440185546875,295.6528625488281,297.5578918457031,297.3515930175781,284.9237976074219,1.0,0.3560413122177124,0.7676355242729187,0.7676355242729187,1.0,1.0,-1.8950920104980469,0.8280671834945679,1.067024827003479,0.3930300176143646,0.8305655121803284,0.8305655121803284,0.0,57.397342681884766,35.0,44587.33203125,0.0,571.4981689453125,1.0,280.6586303710937,283.7929077148437,298.651123046875,301.5677490234375,293.1499938964844,293.1499938964844,280.95001220703125,38794.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435510158538818,1.0,0.0,0.0,3.3949074745178223,3.3949313163757324,7.690404686400143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.80712890625,0.0,1357.057373046875,1895.4371337890625,0.0,1969.9232177734373,0.8652030229568481,1.0,0.0,3.0,1.0,0.0
17743680,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8716120719909668,0.2501456439495086,0.225051000714302,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9066502451896667,0.2808215320110321,0.265878677368164,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9370858073234558,0.3059941232204437,0.2140722125768661,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8728982210159302,0.2512353062629699,0.2380290776491165,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7242214679718018,0.1409609615802765,0.6358603239059448,284.9156799316406,284.95001220703125,297.82440185546875,295.6528625488281,297.5578918457031,297.3515930175781,284.9237976074219,1.0,0.3560413122177124,0.7676355242729187,0.7676355242729187,1.0,1.0,-1.8950920104980469,0.8280671834945679,1.067024827003479,0.3930300176143646,0.8305655121803284,0.8305655121803284,0.0,57.397342681884766,35.0,44587.33203125,0.0,571.4981689453125,1.0,280.6586303710937,283.7929077148437,298.651123046875,301.5677490234375,293.1499938964844,293.1499938964844,280.95001220703125,38794.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435510158538818,1.0,0.0,0.0,3.3949074745178223,3.3949313163757324,7.690404686400143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.80712890625,0.0,1357.057373046875,1895.4371337890625,0.0,1969.9232177734373,0.8652030229568481,1.0,0.0,3.0,1.0,0.0
17743740,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9402616024017334,0.2546832263469696,0.228471577167511,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9779993891716005,0.2853298187255859,0.2694836854934692,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.3096779286861419,0.2157896012067794,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.941519856452942,0.2555100619792938,0.2414362579584121,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7760009169578552,0.1444486677646637,0.6488580703735352,285.0705261230469,284.95001220703125,297.8915405273437,295.68310546875,297.5951843261719,297.36309814453125,285.0672302246094,1.0,0.3500701189041137,0.7884222269058228,0.7884222269058228,1.0,1.0,-1.9243115186691284,0.845619797706604,1.0786917209625244,0.4043161571025848,0.9848734140396118,0.9848734140396118,0.0,47.17198181152344,38.0,44976.484375,0.0,559.287353515625,1.0,280.94158935546875,283.91632080078125,298.667236328125,301.5524597167969,293.1499938964844,293.1499938964844,280.6499938964844,30452.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367359399795532,1.0,0.0,0.0,3.6187727451324463,3.618797540664673,8.738078349779244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.22412109375,0.0,1542.5245361328125,1895.4371337890625,0.0,1911.840576171875,0.9085165858268738,1.0,0.0,3.0,1.0,0.0
17743800,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9402616024017334,0.2546832263469696,0.228471577167511,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9779993891716005,0.2853298187255859,0.2694836854934692,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.3096779286861419,0.2157896012067794,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.941519856452942,0.2555100619792938,0.2414362579584121,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7760009169578552,0.1444486677646637,0.6488580703735352,285.0705261230469,284.95001220703125,297.8915405273437,295.68310546875,297.5951843261719,297.36309814453125,285.0672302246094,1.0,0.3500701189041137,0.7884222269058228,0.7884222269058228,1.0,1.0,-1.9243115186691284,0.845619797706604,1.0786917209625244,0.4043161571025848,0.9848734140396118,0.9848734140396118,0.0,47.17198181152344,38.0,44976.484375,0.0,559.287353515625,1.0,280.94158935546875,283.91632080078125,298.667236328125,301.5524597167969,293.1499938964844,293.1499938964844,280.6499938964844,30452.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367359399795532,1.0,0.0,0.0,3.6187727451324463,3.618797540664673,8.738078349779244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.22412109375,0.0,1542.5245361328125,1895.4371337890625,0.0,1911.840576171875,0.9085165858268738,1.0,0.0,3.0,1.0,0.0
17743860,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9745708703994752,0.258209079504013,0.2318331748247146,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.2893748581409454,0.2680023610591888,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.316355288028717,0.19794562458992,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9756535291671752,0.2592053711414337,0.2450032085180282,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8055238723754883,0.1476406008005142,0.6630883812904358,284.8816223144531,284.95001220703125,297.9541320800781,295.7113952636719,297.6275939941406,297.3714904785156,284.8861694335937,1.0,0.347521036863327,0.7876677513122559,0.7876677513122559,1.0,1.0,-1.9287562370300293,0.8477354049682617,1.0810208320617676,0.4054090678691864,0.8529900908470154,0.8529900908470154,0.0,43.60334396362305,58.0,45709.34765625,0.0,550.0909423828125,1.0,280.65802001953125,283.724365234375,298.759521484375,301.78240966796875,293.1499938964844,293.1499938964844,280.95001220703125,38579.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751598060131073,1.0,0.0,0.0,3.5582399368286133,3.558265447616577,8.448191692878027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.77001953125,0.0,1533.047119140625,1895.4371337890625,0.0,2039.2923583984373,0.900708794593811,1.0,0.0,3.0,1.0,0.0
17743920,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9745708703994752,0.258209079504013,0.2318331748247146,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.2893748581409454,0.2680023610591888,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.316355288028717,0.19794562458992,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9756535291671752,0.2592053711414337,0.2450032085180282,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8055238723754883,0.1476406008005142,0.6630883812904358,284.8816223144531,284.95001220703125,297.9541320800781,295.7113952636719,297.6275939941406,297.3714904785156,284.8861694335937,1.0,0.347521036863327,0.7876677513122559,0.7876677513122559,1.0,1.0,-1.9287562370300293,0.8477354049682617,1.0810208320617676,0.4054090678691864,0.8529900908470154,0.8529900908470154,0.0,43.60334396362305,58.0,45709.34765625,0.0,550.0909423828125,1.0,280.65802001953125,283.724365234375,298.759521484375,301.78240966796875,293.1499938964844,293.1499938964844,280.95001220703125,38579.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751598060131073,1.0,0.0,0.0,3.5582399368286133,3.558265447616577,8.448191692878027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.77001953125,0.0,1533.047119140625,1895.4371337890625,0.0,2039.2923583984373,0.900708794593811,1.0,0.0,3.0,1.0,0.0
17743980,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9757758378982544,0.2624258697032928,0.2353360652923584,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.2946909070014953,0.2711172103881836,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.325307548046112,0.2002463042736053,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9769203662872314,0.2634206414222717,0.248765081167221,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8086590766906738,0.1511394679546356,0.6782135367393494,285.054443359375,284.95001220703125,298.0116882324219,295.73760986328125,297.6641540527344,297.3907165527344,285.0580139160156,1.0,0.3541160225868225,0.7869133353233337,0.7869133353233337,1.0,1.0,-1.963364720344544,0.8640700578689575,1.099294662475586,0.4142838716506958,1.0,1.0,0.0,44.88492584228516,78.0,45837.6640625,0.0,578.9120483398438,1.0,280.9418029785156,283.8843078613281,298.7229309082031,301.6690368652344,293.1499938964844,293.1499938964844,280.6499938964844,31651.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743944525718689,1.0,0.0,0.0,3.723409414291382,3.723435401916504,9.250705943486536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2412109375,0.0,1675.746826171875,1895.4371337890625,0.0,1973.296142578125,0.933371126651764,1.0,0.0,3.0,1.0,0.0
17744040,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9757758378982544,0.2624258697032928,0.2353360652923584,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.2946909070014953,0.2711172103881836,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.325307548046112,0.2002463042736053,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9769203662872314,0.2634206414222717,0.248765081167221,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8086590766906738,0.1511394679546356,0.6782135367393494,285.054443359375,284.95001220703125,298.0116882324219,295.73760986328125,297.6641540527344,297.3907165527344,285.0580139160156,1.0,0.3541160225868225,0.7869133353233337,0.7869133353233337,1.0,1.0,-1.963364720344544,0.8640700578689575,1.099294662475586,0.4142838716506958,1.0,1.0,0.0,44.88492584228516,78.0,45837.6640625,0.0,578.9120483398438,1.0,280.9418029785156,283.8843078613281,298.7229309082031,301.6690368652344,293.1499938964844,293.1499938964844,280.6499938964844,31651.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743944525718689,1.0,0.0,0.0,3.723409414291382,3.723435401916504,9.250705943486536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.2412109375,0.0,1675.746826171875,1895.4371337890625,0.0,1973.296142578125,0.933371126651764,1.0,0.0,3.0,1.0,0.0
17744100,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9689399003982544,0.2643561065196991,0.2372827976942062,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.2969297468662262,0.2794158160686493,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9990000128746032,0.3283647298812866,0.2065314501523971,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9701704978942872,0.2654621303081512,0.2508439123630523,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8036656379699707,0.1528493613004684,0.6864063143730164,284.9278564453125,284.95001220703125,298.0384521484375,295.7499389648437,297.6791687011719,297.39581298828125,284.9151306152344,1.0,0.360291838645935,0.7865361571311951,0.7865361571311951,1.0,1.0,-1.992509365081787,0.8779966831207275,1.1145126819610596,0.4213639199733734,0.934337854385376,0.934337854385376,0.0,46.827178955078125,78.0,47276.52734375,0.0,608.0672607421875,1.0,280.6953430175781,283.7113342285156,298.8056945800781,301.9364624023437,293.1499938964844,293.1499938964844,280.6499938964844,33886.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532351016998291,1.0,0.0,0.0,3.763440132141113,3.763467073440552,9.450685638512368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.56494140625,0.0,1742.34326171875,1895.4371337890625,0.0,2053.50439453125,0.9427148699760436,1.0,0.0,3.0,1.0,0.0
17744160,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9521316289901732,0.2659848928451538,0.23892343044281,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9879851937294006,0.2985859811306,0.2822966575622558,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.3295951187610626,0.2187180966138839,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9537070393562316,0.2673109173774719,0.2527450919151306,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7910833954811096,0.1544442176818847,0.6942018270492554,284.9226379394531,284.95001220703125,298.06378173828125,295.7616882324219,297.6892395019531,297.39312744140625,284.9287109375,1.0,0.3679370880126953,0.786186695098877,0.786186695098877,1.0,1.0,-2.0247249603271484,0.8933082818984985,1.13141667842865,0.4296298027038574,0.9187505841255188,0.9187505841255188,0.0,50.1856575012207,98.0,47847.69140625,0.0,644.2188110351562,1.0,280.6568603515625,283.71978759765625,298.8150939941406,301.9408874511719,293.1499938964844,293.1499938964844,280.3500061035156,36232.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588002681732178,1.0,0.0,0.0,3.72882342338562,3.7288503646850586,9.277626986659016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.99609375,0.0,1717.3804931640625,1895.4371337890625,0.0,2102.05810546875,0.937978744506836,1.0,0.0,3.0,1.0,0.0
17744220,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8886080980300903,0.2690613567829132,0.2421590089797973,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9261987805366516,0.3019731640815735,0.2859190106391907,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9566017389297484,0.3277854323387146,0.2300084084272384,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8905121684074402,0.270885020494461,0.2566021680831909,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7457437515258789,0.1575263142585754,0.7103555202484131,284.8909606933594,284.95001220703125,298.11004638671875,295.7834167480469,297.7049255371094,297.3834533691406,284.89892578125,1.0,0.3854809701442718,0.7854878306388855,0.7854878306388855,1.0,1.0,-2.069474220275879,0.9145116209983826,1.1549626588821411,0.4412959516048431,0.8472949862480164,0.8472949862480164,0.0,62.90764617919922,118.0,49289.33984375,0.0,725.2318115234375,1.0,280.357666015625,283.6674499511719,298.8348999023437,302.0734558105469,293.1499938964844,293.1499938964844,280.6499938964844,40316.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723941206932068,1.0,0.0,0.0,3.5539357662200928,3.553961753845215,8.427765578744584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.6962890625,0.0,1540.8245849609375,1895.4371337890625,0.0,2222.1279296875,0.9024710655212402,1.0,0.0,3.0,1.0,0.0
17744280,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8886080980300903,0.2690613567829132,0.2421590089797973,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9261987805366516,0.3019731640815735,0.2859190106391907,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9566017389297484,0.3277854323387146,0.2300084084272384,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8905121684074402,0.270885020494461,0.2566021680831909,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7457437515258789,0.1575263142585754,0.7103555202484131,284.8909606933594,284.95001220703125,298.11004638671875,295.7834167480469,297.7049255371094,297.3834533691406,284.89892578125,1.0,0.3854809701442718,0.7854878306388855,0.7854878306388855,1.0,1.0,-2.069474220275879,0.9145116209983826,1.1549626588821411,0.4412959516048431,0.8472949862480164,0.8472949862480164,0.0,62.90764617919922,118.0,49289.33984375,0.0,725.2318115234375,1.0,280.357666015625,283.6674499511719,298.8348999023437,302.0734558105469,293.1499938964844,293.1499938964844,280.6499938964844,40316.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723941206932068,1.0,0.0,0.0,3.5539357662200928,3.553961753845215,8.427765578744584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.6962890625,0.0,1540.8245849609375,1895.4371337890625,0.0,2222.1279296875,0.9024710655212402,1.0,0.0,3.0,1.0,0.0
17744340,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8417711853981018,0.2730398178100586,0.2460491806268692,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8737598657608032,0.3063564896583557,0.2903732657432556,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8959041833877563,0.3292164802551269,0.2307831645011901,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8437771201133728,0.2752126157283783,0.2610553205013275,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7102382779121399,0.1609738916158676,0.7280646562576294,285.068115234375,284.95001220703125,298.1499938964844,295.8027648925781,297.72564697265625,297.3877258300781,285.0669250488281,1.0,0.4045622050762176,0.784788966178894,0.784788966178894,1.0,1.0,-2.108162641525269,0.9329232573509216,1.1752394437789917,0.451061338186264,1.0,1.0,0.0,79.03095245361328,121.0,49667.71875,0.0,815.6605834960938,1.0,280.64276123046875,283.820556640625,298.7967834472656,301.9804382324219,293.1499938964844,293.1499938964844,280.3500061035156,31592.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666506767272949,1.0,0.0,0.0,3.737594604492188,3.7376208305358887,9.32132593334245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9638671875,0.0,1692.675048828125,1895.4371337890625,0.0,2171.154541015625,0.9366019368171692,1.0,0.0,3.0,1.0,0.0
17744400,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8417711853981018,0.2730398178100586,0.2460491806268692,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8737598657608032,0.3063564896583557,0.2903732657432556,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8959041833877563,0.3292164802551269,0.2307831645011901,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8437771201133728,0.2752126157283783,0.2610553205013275,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7102382779121399,0.1609738916158676,0.7280646562576294,285.068115234375,284.95001220703125,298.1499938964844,295.8027648925781,297.72564697265625,297.3877258300781,285.0669250488281,1.0,0.4045622050762176,0.784788966178894,0.784788966178894,1.0,1.0,-2.108162641525269,0.9329232573509216,1.1752394437789917,0.451061338186264,1.0,1.0,0.0,79.03095245361328,121.0,49667.71875,0.0,815.6605834960938,1.0,280.64276123046875,283.820556640625,298.7967834472656,301.9804382324219,293.1499938964844,293.1499938964844,280.3500061035156,31592.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666506767272949,1.0,0.0,0.0,3.737594604492188,3.7376208305358887,9.32132593334245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9638671875,0.0,1692.675048828125,1895.4371337890625,0.0,2171.154541015625,0.9366019368171692,1.0,0.0,3.0,1.0,0.0
17744460,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8183905482292175,0.2756514549255371,0.2492642700672149,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8484523296356201,0.3098632395267486,0.2944800853729248,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8671216368675232,0.3309331238269806,0.2324394434690475,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8209420442581177,0.2786667048931122,0.2651037275791168,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6900050640106201,0.1637220978736877,0.7438220381736755,284.9100036621094,284.95001220703125,298.17987060546875,295.81842041015625,297.7377624511719,297.38482666015625,284.9134216308594,1.0,0.4188494086265564,0.7832381129264832,0.7832381129264832,1.0,1.0,-2.142742872238159,0.949186384677887,1.193556547164917,0.4597998857498169,0.9051788449287416,0.9051788449287416,0.0,91.4527359008789,109.0,51168.7421875,0.0,892.2894287109375,1.0,280.357177734375,283.64208984375,298.8686218261719,302.2185363769531,293.1499938964844,293.1499938964844,280.04998779296875,36925.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811089754104614,1.0,0.0,0.0,3.720501661300659,3.7205288410186768,9.236263167622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0869140625,0.0,1712.4239501953125,1895.4371337890625,0.0,2300.10302734375,0.9364559650421144,1.0,0.0,3.0,1.0,0.0
17744520,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8183905482292175,0.2756514549255371,0.2492642700672149,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8484523296356201,0.3098632395267486,0.2944800853729248,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8671216368675232,0.3309331238269806,0.2324394434690475,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8209420442581177,0.2786667048931122,0.2651037275791168,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6900050640106201,0.1637220978736877,0.7438220381736755,284.9100036621094,284.95001220703125,298.17987060546875,295.81842041015625,297.7377624511719,297.38482666015625,284.9134216308594,1.0,0.4188494086265564,0.7832381129264832,0.7832381129264832,1.0,1.0,-2.142742872238159,0.949186384677887,1.193556547164917,0.4597998857498169,0.9051788449287416,0.9051788449287416,0.0,91.4527359008789,109.0,51168.7421875,0.0,892.2894287109375,1.0,280.357177734375,283.64208984375,298.8686218261719,302.2185363769531,293.1499938964844,293.1499938964844,280.04998779296875,36925.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811089754104614,1.0,0.0,0.0,3.720501661300659,3.7205288410186768,9.236263167622384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.0869140625,0.0,1712.4239501953125,1895.4371337890625,0.0,2300.10302734375,0.9364559650421144,1.0,0.0,3.0,1.0,0.0
17744580,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8120839595794678,0.2774730622768402,0.2510852813720703,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8425410389900208,0.3126325011253357,0.2973143756389618,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8594704270362854,0.3324095606803894,0.2335543930530548,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8155080080032349,0.2813712060451507,0.2678889632225036,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6856225728988647,0.1657123565673828,0.7540307641029358,284.887939453125,284.95001220703125,298.1967163085937,295.8294677734375,297.7402648925781,297.375244140625,284.8954467773437,1.0,0.4248422980308532,0.781687319278717,0.781687319278717,1.0,1.0,-2.165285587310791,0.959686279296875,1.2055991888046265,0.4653913676738739,0.8281245827674866,0.8281245827674866,0.0,96.08324432373048,97.0,51740.953125,0.0,930.7173461914062,1.0,280.0580749511719,283.6130065917969,298.8602600097656,302.2628173828125,293.1499938964844,293.1499938964844,280.3500061035156,41402.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903785109519958,1.0,0.0,0.0,3.474757671356201,3.474782943725586,8.056424576352583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.1865234375,0.0,1460.509033203125,1895.4371337890625,0.0,2383.8037109375,0.8862100839614868,1.0,0.0,3.0,1.0,0.0
17744640,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8120839595794678,0.2774730622768402,0.2510852813720703,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8425410389900208,0.3126325011253357,0.2973143756389618,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8594704270362854,0.3324095606803894,0.2335543930530548,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8155080080032349,0.2813712060451507,0.2678889632225036,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6856225728988647,0.1657123565673828,0.7540307641029358,284.887939453125,284.95001220703125,298.1967163085937,295.8294677734375,297.7402648925781,297.375244140625,284.8954467773437,1.0,0.4248422980308532,0.781687319278717,0.781687319278717,1.0,1.0,-2.165285587310791,0.959686279296875,1.2055991888046265,0.4653913676738739,0.8281245827674866,0.8281245827674866,0.0,96.08324432373048,97.0,51740.953125,0.0,930.7173461914062,1.0,280.0580749511719,283.6130065917969,298.8602600097656,302.2628173828125,293.1499938964844,293.1499938964844,280.3500061035156,41402.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903785109519958,1.0,0.0,0.0,3.474757671356201,3.474782943725586,8.056424576352583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.1865234375,0.0,1460.509033203125,1895.4371337890625,0.0,2383.8037109375,0.8862100839614868,1.0,0.0,3.0,1.0,0.0
17744700,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8141735792160034,0.2788408398628235,0.2520799934864044,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8448878526687622,0.3143302202224731,0.2987292110919952,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8614261150360107,0.3336340188980102,0.2342278659343719,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8178589940071106,0.282989889383316,0.2692497670650482,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6880407333374023,0.1667988896369934,0.7584676146507263,285.0274963378906,284.95001220703125,298.2005310058594,295.8333435058594,297.7410888671875,297.3733215332031,285.0361633300781,1.0,0.4258482754230499,0.780911922454834,0.780911922454834,1.0,1.0,-2.1759495735168457,0.9646531343460084,1.2112964391708374,0.4679915010929107,0.9223309755325316,0.9223309755325316,0.0,95.85663604736328,97.0,51360.86328125,0.0,940.194580078125,1.0,280.2982177734375,283.75555419921875,298.8009338378906,302.06268310546875,293.1499938964844,293.1499938964844,280.3500061035156,34345.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836340069770813,1.0,0.0,0.0,3.541548013687134,3.5415728092193604,8.369115676032379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9384765625,0.0,1483.456787109375,1895.4371337890625,0.0,2322.828369140625,0.8965418338775635,1.0,0.0,3.0,1.0,0.0
17744760,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8193626999855042,0.2803510129451751,0.2533365190029144,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8504436612129211,0.3161582350730896,0.3003442585468292,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8668274879455566,0.3350198268890381,0.2351078987121582,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8231896162033081,0.2847238481044769,0.2707812488079071,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6932733654975891,0.1679428517818451,0.7631829380989075,285.0302429199219,284.95001220703125,298.2014465332031,295.8362121582031,297.7414855957031,297.3729858398437,285.0278015136719,1.0,0.4259553849697113,0.780288577079773,0.780288577079773,1.0,1.0,-2.187958002090454,0.9702845215797424,1.2176735401153564,0.4709907472133636,0.952746033668518,0.952746033668518,0.0,94.26443481445312,85.0,51728.37109375,0.0,945.9741821289062,1.0,280.3420104980469,283.7383117675781,298.8163452148437,302.13751220703125,293.1499938964844,293.1499938964844,280.04998779296875,32327.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819559574127197,1.0,0.0,0.0,3.642930746078491,3.642956018447876,8.855133160068362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0498046875,0.0,1584.5775146484375,1895.4371337890625,0.0,2307.71923828125,0.915411412715912,1.0,0.0,3.0,1.0,0.0
17744820,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8335372805595398,0.2822319269180298,0.2550922036170959,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.866496741771698,0.3189741969108581,0.3029991388320923,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8826568722724915,0.3368100523948669,0.2363772839307785,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8380564451217651,0.2874232232570648,0.2733094990253448,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7076645493507385,0.1697168946266174,0.7707539796829224,284.90338134765625,284.95001220703125,298.1949768066406,295.83892822265625,297.7342529296875,297.3646545410156,284.9088134765625,1.0,0.4239211678504944,0.7790419459342957,0.7790419459342957,1.0,1.0,-2.206917285919189,0.9791078567504884,1.2278093099594116,0.4757570624351501,0.8522550463676453,0.8522550463676453,0.0,89.01028442382812,73.0,52560.23828125,0.0,944.8812866210938,1.0,280.0575561523437,283.6067199707031,298.8713073730469,302.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,38913.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927630543708801,1.0,0.0,0.0,3.535700559616089,3.5357258319854736,8.341501711583987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.81884765625,0.0,1510.0484619140625,1895.4371337890625,0.0,2405.452392578125,0.8967410922050476,1.0,0.0,3.0,1.0,0.0
17744880,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8335372805595398,0.2822319269180298,0.2550922036170959,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.866496741771698,0.3189741969108581,0.3029991388320923,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8826568722724915,0.3368100523948669,0.2363772839307785,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8380564451217651,0.2874232232570648,0.2733094990253448,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7076645493507385,0.1697168946266174,0.7707539796829224,284.90338134765625,284.95001220703125,298.1949768066406,295.83892822265625,297.7342529296875,297.3646545410156,284.9088134765625,1.0,0.4239211678504944,0.7790419459342957,0.7790419459342957,1.0,1.0,-2.206917285919189,0.9791078567504884,1.2278093099594116,0.4757570624351501,0.8522550463676453,0.8522550463676453,0.0,89.01028442382812,73.0,52560.23828125,0.0,944.8812866210938,1.0,280.0575561523437,283.6067199707031,298.8713073730469,302.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,38913.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927630543708801,1.0,0.0,0.0,3.535700559616089,3.5357258319854736,8.341501711583987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.81884765625,0.0,1510.0484619140625,1895.4371337890625,0.0,2405.452392578125,0.8967410922050476,1.0,0.0,3.0,1.0,0.0
17744940,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8565160632133484,0.2848148047924042,0.2568571269512176,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8924770951271057,0.3222940564155578,0.3056043684482574,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.908648669719696,0.3392860293388366,0.2376802116632461,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8619874119758606,0.2905677258968353,0.2757704555988312,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7279099822044373,0.1716983169317245,0.7776080965995789,285.0385131835937,284.95001220703125,298.1781921386719,295.8379211425781,297.72528076171875,297.3614196777344,285.03546142578125,1.0,0.4198094010353088,0.7777952551841736,0.7777952551841736,1.0,1.0,-2.224916219711304,0.9875059723854064,1.2374101877212524,0.4801162481307983,0.9799505472183228,0.9799505472183228,0.0,81.20060729980469,61.0,52441.87890625,0.0,933.0899047851562,1.0,280.3425598144531,283.73046875,298.8251037597656,302.1943054199219,293.1499938964844,293.1499938964844,280.04998779296875,31941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861843705177307,1.0,0.0,0.0,3.703225612640381,3.703251600265503,9.150685968961624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7578125,0.0,1653.4434814453125,1895.4371337890625,0.0,2345.840087890625,0.9288076758384703,1.0,0.0,3.0,1.0,0.0
