time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8565160632133484,0.2848148047924042,0.2568571269512176,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8924770951271057,0.3222940564155578,0.3056043684482574,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.908648669719696,0.3392860293388366,0.2376802116632461,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8619874119758606,0.2905677258968353,0.2757704555988312,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7279099822044373,0.1716983169317245,0.7776080965995789,285.0385131835937,284.95001220703125,298.1781921386719,295.8379211425781,297.72528076171875,297.3614196777344,285.03546142578125,1.0,0.4198094010353088,0.7777952551841736,0.7777952551841736,1.0,1.0,-2.224916219711304,0.9875059723854064,1.2374101877212524,0.4801162481307983,0.9799505472183228,0.9799505472183228,0.0,81.20060729980469,61.0,52441.87890625,0.0,933.0899047851562,1.0,280.3425598144531,283.73046875,298.8251037597656,302.1943054199219,293.1499938964844,293.1499938964844,280.04998779296875,31941.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861843705177307,1.0,0.0,0.0,3.703225612640381,3.703251600265503,9.150685968961624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7578125,0.0,1653.4434814453125,1895.4371337890625,0.0,2345.840087890625,0.9288076758384703,1.0,0.0,3.0,1.0,0.0
17745060,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8897944092750549,0.2864206433296203,0.2582369148731231,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9311798810958862,0.3249024450778961,0.3079283237457275,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9485864639282228,0.3409130573272705,0.2387412190437317,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8965232968330383,0.2930627167224884,0.2779691517353058,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.754808783531189,0.1732711046934127,0.7835642695426941,284.8911437988281,284.95001220703125,298.15203857421875,295.8334045410156,297.7087707519531,297.35235595703125,284.8962097167969,1.0,0.4143723845481872,0.7766034603118896,0.7766034603118896,1.0,1.0,-2.240440607070923,0.9947152137756348,1.245725393295288,0.4838849902153015,0.8646692633628845,0.8646692633628845,0.0,72.13597106933594,49.0,53274.1171875,0.0,913.8406372070312,1.0,280.0570373535156,283.5798645019531,298.86883544921875,302.36444091796875,293.1499938964844,293.1499938964844,280.3500061035156,38815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797577977180481,1.0,0.0,0.0,3.609990119934082,3.610016107559204,8.695715223439038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.48681640625,0.0,1594.298095703125,1895.4371337890625,0.0,2449.3017578125,0.9131099581718444,1.0,0.0,3.0,1.0,0.0
17745120,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8897944092750549,0.2864206433296203,0.2582369148731231,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9311798810958862,0.3249024450778961,0.3079283237457275,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9485864639282228,0.3409130573272705,0.2387412190437317,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8965232968330383,0.2930627167224884,0.2779691517353058,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.754808783531189,0.1732711046934127,0.7835642695426941,284.8911437988281,284.95001220703125,298.15203857421875,295.8334045410156,297.7087707519531,297.35235595703125,284.8962097167969,1.0,0.4143723845481872,0.7766034603118896,0.7766034603118896,1.0,1.0,-2.240440607070923,0.9947152137756348,1.245725393295288,0.4838849902153015,0.8646692633628845,0.8646692633628845,0.0,72.13597106933594,49.0,53274.1171875,0.0,913.8406372070312,1.0,280.0570373535156,283.5798645019531,298.86883544921875,302.36444091796875,293.1499938964844,293.1499938964844,280.3500061035156,38815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797577977180481,1.0,0.0,0.0,3.609990119934082,3.610016107559204,8.695715223439038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.48681640625,0.0,1594.298095703125,1895.4371337890625,0.0,2449.3017578125,0.9131099581718444,1.0,0.0,3.0,1.0,0.0
17745180,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9451624751091005,0.2887985706329345,0.2597008943557739,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9856006503105164,0.3280642926692962,0.3102677762508392,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9974253177642822,0.3432742357254028,0.2398752272129058,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9536306858062744,0.2960398495197296,0.280161440372467,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7979251742362976,0.1751057654619217,0.7892299294471741,285.0351867675781,284.95001220703125,298.11737060546875,295.82568359375,297.6918640136719,297.3492736816406,285.0323791503906,1.0,0.4080055952072143,0.7754116654396057,0.7754116654396057,1.0,1.0,-2.255697727203369,1.0018210411071775,1.253876566886902,0.4874660670757293,0.9934207797050476,0.9934207797050476,0.0,61.90864944458008,67.0,53015.9296875,0.0,889.6131591796875,1.0,280.34307861328125,283.7166748046875,298.8124694824219,302.2210388183594,293.1499938964844,293.1499938964844,280.04998779296875,32284.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908661961555481,1.0,0.0,0.0,3.759196519851685,3.759223222732544,9.429384135728468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4970703125,0.0,1724.697265625,1895.4371337890625,0.0,2388.227783203125,0.941882073879242,1.0,0.0,3.0,1.0,0.0
17745240,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9451624751091005,0.2887985706329345,0.2597008943557739,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9856006503105164,0.3280642926692962,0.3102677762508392,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9974253177642822,0.3432742357254028,0.2398752272129058,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9536306858062744,0.2960398495197296,0.280161440372467,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7979251742362976,0.1751057654619217,0.7892299294471741,285.0351867675781,284.95001220703125,298.11737060546875,295.82568359375,297.6918640136719,297.3492736816406,285.0323791503906,1.0,0.4080055952072143,0.7754116654396057,0.7754116654396057,1.0,1.0,-2.255697727203369,1.0018210411071775,1.253876566886902,0.4874660670757293,0.9934207797050476,0.9934207797050476,0.0,61.90864944458008,67.0,53015.9296875,0.0,889.6131591796875,1.0,280.34307861328125,283.7166748046875,298.8124694824219,302.2210388183594,293.1499938964844,293.1499938964844,280.04998779296875,32284.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908661961555481,1.0,0.0,0.0,3.759196519851685,3.759223222732544,9.429384135728468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4970703125,0.0,1724.697265625,1895.4371337890625,0.0,2388.227783203125,0.941882073879242,1.0,0.0,3.0,1.0,0.0
17745300,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.954088807106018,0.2896413803100586,0.2606496214866638,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9926162362098694,0.3294087648391723,0.3116707503795624,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.3445023596286773,0.2372611910104751,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9625971913337708,0.2973091304302215,0.2814780473709106,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8052399158477783,0.1758969724178314,0.793035626411438,284.8798828125,284.95001220703125,298.0971069335937,295.8206787109375,297.68121337890625,297.34625244140625,284.8686828613281,1.0,0.4086016416549682,0.7748157978057861,0.7748157978057861,1.0,1.0,-2.2620689868927,1.004780650138855,1.2572884559631348,0.488884687423706,0.8956406712532043,0.8956406712532043,0.0,60.85934066772461,67.0,53977.453125,0.0,891.5769653320312,1.0,280.0948181152344,283.5374450683594,298.8673400878906,302.4468078613281,293.1499938964844,293.1499938964844,280.04998779296875,35872.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987883687019348,1.0,0.0,0.0,3.759966135025024,3.759993314743042,9.433246077605872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.982421875,0.0,1753.31103515625,1895.4371337890625,0.0,2460.3525390625,0.9426985383033752,1.0,0.0,3.0,1.0,0.0
17745360,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9463244676589966,0.290153294801712,0.2612532377243042,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9871264100074768,0.3305871188640594,0.3128367662429809,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.998415470123291,0.3457531630992889,0.241516962647438,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9556558132171632,0.2983328998088836,0.2825744152069092,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7996482253074646,0.1765077114105224,0.7963442802429199,284.8800354003906,284.95001220703125,298.0750732421875,295.8149719238281,297.6684875488281,297.3409423828125,284.8819274902344,1.0,0.4106898605823517,0.7742260098457336,0.7742260098457336,1.0,1.0,-2.26554274559021,1.0067861080169678,1.2587566375732422,0.4877071380615234,0.8691441416740417,0.8691441416740417,0.0,62.25572967529297,85.0,53698.65625,0.0,903.958740234375,1.0,280.0570678710937,283.5572814941406,298.84820556640625,302.37713623046875,293.1499938964844,293.1499938964844,280.3500061035156,39029.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801770031452179,1.0,0.0,0.0,3.6614930629730233,3.661519765853882,8.945604577093036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.1796875,0.0,1656.7486572265625,1895.4371337890625,0.0,2487.619384765625,0.9247143864631652,1.0,0.0,3.0,1.0,0.0
17745420,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9163698554039,0.2922634184360504,0.2631052732467651,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9625292420387268,0.3336841464042663,0.3157229423522949,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9758806824684144,0.3478693664073944,0.2432347238063812,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9267456531524658,0.3011060357093811,0.2852362692356109,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7778872847557068,0.1781447380781173,0.804293155670166,285.0399475097656,284.95001220703125,298.026123046875,295.8015441894531,297.6451416015625,297.337646484375,285.0325012207031,1.0,0.4190416038036346,0.7730464339256287,0.7730464339256287,1.0,1.0,-2.286462783813477,1.0166367292404177,1.269826054573059,0.4925962388515472,1.0,1.0,0.0,68.6060562133789,103.0,53479.296875,0.0,949.3665771484376,1.0,280.3429870605469,283.7084045410156,298.7892761230469,302.2330627441406,293.1499938964844,293.1499938964844,280.04998779296875,32610.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951178550720215,1.0,0.0,0.0,3.7998080253601074,3.799835205078125,9.634220532461768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.2822265625,0.0,1778.2803955078125,1895.4371337890625,0.0,2426.87548828125,0.9514530301094056,1.0,0.0,3.0,1.0,0.0
17745480,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9163698554039,0.2922634184360504,0.2631052732467651,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9625292420387268,0.3336841464042663,0.3157229423522949,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9758806824684144,0.3478693664073944,0.2432347238063812,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9267456531524658,0.3011060357093811,0.2852362692356109,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7778872847557068,0.1781447380781173,0.804293155670166,285.0399475097656,284.95001220703125,298.026123046875,295.8015441894531,297.6451416015625,297.337646484375,285.0325012207031,1.0,0.4190416038036346,0.7730464339256287,0.7730464339256287,1.0,1.0,-2.286462783813477,1.0166367292404177,1.269826054573059,0.4925962388515472,1.0,1.0,0.0,68.6060562133789,103.0,53479.296875,0.0,949.3665771484376,1.0,280.3429870605469,283.7084045410156,298.7892761230469,302.2330627441406,293.1499938964844,293.1499938964844,280.04998779296875,32610.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951178550720215,1.0,0.0,0.0,3.7998080253601074,3.799835205078125,9.634220532461768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.2822265625,0.0,1778.2803955078125,1895.4371337890625,0.0,2426.87548828125,0.9514530301094056,1.0,0.0,3.0,1.0,0.0
17745540,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8793853521347046,0.2933107316493988,0.2647352218627929,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9219434857368468,0.3357611298561096,0.3184801936149597,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9358018040657043,0.348702996969223,0.2444290816783905,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8890171647071838,0.303190678358078,0.2878138720989227,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7491213083267212,0.1793233305215835,0.8121320009231567,284.890380859375,284.95001220703125,297.97137451171875,295.78564453125,297.6151123046875,297.3271484375,284.8939514160156,1.0,0.4309945702552795,0.7718668580055237,0.7718668580055237,1.0,1.0,-2.3138904571533203,1.029067873954773,1.284822702407837,0.5014734864234924,0.8929592967033386,0.8929592967033386,0.0,79.25457763671875,121.0,54660.96484375,0.0,1015.9143676757812,1.0,280.05694580078125,283.5528564453125,298.8227233886719,302.4046325683594,293.1499938964844,293.1499938964844,280.3500061035156,38247.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067216873168945,1.0,0.0,0.0,3.7335782051086426,3.7336056232452393,9.30130340748292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.951171875,0.0,1738.67041015625,1895.4371337890625,0.0,2533.036865234375,0.9404142498970032,1.0,0.0,3.0,1.0,0.0
17745600,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8793853521347046,0.2933107316493988,0.2647352218627929,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9219434857368468,0.3357611298561096,0.3184801936149597,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9358018040657043,0.348702996969223,0.2444290816783905,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8890171647071838,0.303190678358078,0.2878138720989227,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7491213083267212,0.1793233305215835,0.8121320009231567,284.890380859375,284.95001220703125,297.97137451171875,295.78564453125,297.6151123046875,297.3271484375,284.8939514160156,1.0,0.4309945702552795,0.7718668580055237,0.7718668580055237,1.0,1.0,-2.3138904571533203,1.029067873954773,1.284822702407837,0.5014734864234924,0.8929592967033386,0.8929592967033386,0.0,79.25457763671875,121.0,54660.96484375,0.0,1015.9143676757812,1.0,280.05694580078125,283.5528564453125,298.8227233886719,302.4046325683594,293.1499938964844,293.1499938964844,280.3500061035156,38247.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067216873168945,1.0,0.0,0.0,3.7335782051086426,3.7336056232452393,9.30130340748292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.951171875,0.0,1738.67041015625,1895.4371337890625,0.0,2533.036865234375,0.9404142498970032,1.0,0.0,3.0,1.0,0.0
17745660,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8437792658805847,0.294927030801773,0.266442596912384,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8823543787002563,0.3383364677429199,0.321214497089386,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8931320309638977,0.3504703342914581,0.2458111494779586,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8532498478889465,0.305694580078125,0.2905046045780182,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7211622595787048,0.1806424707174301,0.820054829120636,285.0519714355469,284.95001220703125,297.9117126464844,295.767578125,297.5858459472656,297.3220520019531,285.05157470703125,1.0,0.4445787668228149,0.7704238891601562,0.7704238891601562,1.0,1.0,-2.333629608154297,1.0382698774337769,1.2953596115112305,0.5060927271842957,1.0,1.0,0.0,93.24686431884766,139.0,54271.55859375,0.0,1092.40185546875,1.0,280.3435974121094,283.7153625488281,298.75701904296875,302.24639892578125,293.1499938964844,293.1499938964844,280.04998779296875,33330.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006595969200134,1.0,0.0,0.0,3.846936225891113,3.846964120864868,9.874685247268644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.998046875,0.0,1844.528076171875,1895.4371337890625,0.0,2477.457275390625,0.962634027004242,1.0,0.0,3.0,1.0,0.0
17745720,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8437792658805847,0.294927030801773,0.266442596912384,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8823543787002563,0.3383364677429199,0.321214497089386,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8931320309638977,0.3504703342914581,0.2458111494779586,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8532498478889465,0.305694580078125,0.2905046045780182,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7211622595787048,0.1806424707174301,0.820054829120636,285.0519714355469,284.95001220703125,297.9117126464844,295.767578125,297.5858459472656,297.3220520019531,285.05157470703125,1.0,0.4445787668228149,0.7704238891601562,0.7704238891601562,1.0,1.0,-2.333629608154297,1.0382698774337769,1.2953596115112305,0.5060927271842957,1.0,1.0,0.0,93.24686431884766,139.0,54271.55859375,0.0,1092.40185546875,1.0,280.3435974121094,283.7153625488281,298.75701904296875,302.24639892578125,293.1499938964844,293.1499938964844,280.04998779296875,33330.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006595969200134,1.0,0.0,0.0,3.846936225891113,3.846964120864868,9.874685247268644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.998046875,0.0,1844.528076171875,1895.4371337890625,0.0,2477.457275390625,0.962634027004242,1.0,0.0,3.0,1.0,0.0
17745780,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8144120573997498,0.2955023050308227,0.2678811252117157,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8505459427833557,0.3401863574981689,0.3238408863544464,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8597236275672913,0.351493775844574,0.2471955716609954,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8242830038070679,0.3075372874736786,0.293103277683258,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.694800853729248,0.1815153509378433,0.8276839256286621,284.8909606933594,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3109741210937,284.8939208984375,1.0,0.4591847956180572,0.7689809203147888,0.7689809203147888,1.0,1.0,-2.352468252182007,1.0470050573349,1.3054633140563965,0.5105903148651123,0.9068387150764464,0.9068387150764464,0.0,109.2821044921875,142.0,55340.453125,0.0,1177.312744140625,1.0,280.0567321777344,283.5419311523437,298.783935546875,302.409912109375,293.1499938964844,293.1499938964844,279.75,38051.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120420575141907,1.0,0.0,0.0,3.792107582092285,3.79213547706604,9.595212304702727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.07421875,0.0,1810.8115234375,1895.4371337890625,0.0,2582.010986328125,0.953407347202301,1.0,0.0,3.0,1.0,0.0
17745840,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8144120573997498,0.2955023050308227,0.2678811252117157,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8505459427833557,0.3401863574981689,0.3238408863544464,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8597236275672913,0.351493775844574,0.2471955716609954,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8242830038070679,0.3075372874736786,0.293103277683258,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.694800853729248,0.1815153509378433,0.8276839256286621,284.8909606933594,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3109741210937,284.8939208984375,1.0,0.4591847956180572,0.7689809203147888,0.7689809203147888,1.0,1.0,-2.352468252182007,1.0470050573349,1.3054633140563965,0.5105903148651123,0.9068387150764464,0.9068387150764464,0.0,109.2821044921875,142.0,55340.453125,0.0,1177.312744140625,1.0,280.0567321777344,283.5419311523437,298.783935546875,302.409912109375,293.1499938964844,293.1499938964844,279.75,38051.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120420575141907,1.0,0.0,0.0,3.792107582092285,3.79213547706604,9.595212304702727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.07421875,0.0,1810.8115234375,1895.4371337890625,0.0,2582.010986328125,0.953407347202301,1.0,0.0,3.0,1.0,0.0
17745900,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8036465048789978,0.2955508232116699,0.2682240605354309,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.840210497379303,0.3408953845500946,0.3248201608657837,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8487197756767273,0.3517942428588867,0.247633621096611,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.814480721950531,0.3082538247108459,0.2940869927406311,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.6854050755500793,0.1817842423915863,0.8303043842315674,284.7975158691406,284.95001220703125,297.8150634765625,295.7369079589844,297.5327453613281,297.3038635253906,284.79754638671875,1.0,0.4645570814609527,0.7682594656944275,0.7682594656944275,1.0,1.0,-2.358915567398072,1.04994535446167,1.3089702129364014,0.5120648145675659,0.8111468553543091,0.8111468553543091,0.0,115.80409240722656,142.0,55819.1875,0.0,1210.8310546875,1.0,279.79754638671875,283.4366455078125,298.7899780273437,302.5263061523437,293.1499938964844,293.1499938964844,279.75,43078.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183144927024841,1.0,0.0,0.0,3.661678075790405,3.661705493927002,8.9465095243213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.4873046875,0.0,1687.3585205078125,1895.4371337890625,0.0,2639.961181640625,0.9247941970825196,1.0,0.0,3.0,1.0,0.0
17745960,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7951268553733826,0.2957257926464081,0.2684630751609802,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8325322866439819,0.3416767120361328,0.3256815373897552,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8405168056488037,0.3522056341171264,0.2479925453662872,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8067604899406433,0.3090311288833618,0.294954776763916,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6782637238502502,0.1820674836635589,0.8323993682861328,284.8814697265625,284.95001220703125,297.7813720703125,295.7258605957031,297.5143127441406,297.29766845703125,284.8869323730469,1.0,0.4691222906112671,0.7675015330314636,0.7675015330314636,1.0,1.0,-2.364227294921875,1.05233895778656,1.311888337135315,0.513205349445343,0.8291839361190796,0.8291839361190796,0.0,121.22373962402344,130.0,55491.56640625,0.0,1238.767578125,1.0,279.7579345703125,283.52850341796875,298.7435607910156,302.3909912109375,293.1499938964844,293.1499938964844,280.04998779296875,41922.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818424642086029,1.0,0.0,0.0,3.514305353164673,3.514331102371216,8.240855891017418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.1806640625,0.0,1507.8668212890625,1895.4371337890625,0.0,2640.98095703125,0.8955197930335999,1.0,0.0,3.0,1.0,0.0
17746020,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7933340668678284,0.297208696603775,0.2696124315261841,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8314437866210938,0.3441320657730102,0.3278523683547973,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8389084935188293,0.3540989458560943,0.2491768896579742,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8057412505149841,0.3114013671875,0.2970636785030365,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6769819855690002,0.1831603795289993,0.8369994163513184,285.0107727050781,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.29547119140625,285.0086975097656,1.0,0.4719370305538177,0.7659856677055359,0.7659856677055359,1.0,1.0,-2.377695083618164,1.0584900379180908,1.3192051649093628,0.5161935687065125,0.936899721622467,0.936899721622467,0.0,123.4948501586914,118.0,55129.83984375,0.0,1263.6756591796875,1.0,280.0418395996094,283.6552124023437,298.6782531738281,302.2212829589844,293.1499938964844,293.1499938964844,279.75,33297.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809272289276123,1.0,0.0,0.0,3.648226022720337,3.648251533508301,8.880895165930269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.4931640625,0.0,1598.0430908203125,1895.4371337890625,0.0,2556.4931640625,0.9172534942626952,1.0,0.0,3.0,1.0,0.0
17746080,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7933340668678284,0.297208696603775,0.2696124315261841,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8314437866210938,0.3441320657730102,0.3278523683547973,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8389084935188293,0.3540989458560943,0.2491768896579742,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8057412505149841,0.3114013671875,0.2970636785030365,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6769819855690002,0.1831603795289993,0.8369994163513184,285.0107727050781,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.29547119140625,285.0086975097656,1.0,0.4719370305538177,0.7659856677055359,0.7659856677055359,1.0,1.0,-2.377695083618164,1.0584900379180908,1.3192051649093628,0.5161935687065125,0.936899721622467,0.936899721622467,0.0,123.4948501586914,118.0,55129.83984375,0.0,1263.6756591796875,1.0,280.0418395996094,283.6552124023437,298.6782531738281,302.2212829589844,293.1499938964844,293.1499938964844,279.75,33297.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809272289276123,1.0,0.0,0.0,3.648226022720337,3.648251533508301,8.880895165930269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.4931640625,0.0,1598.0430908203125,1895.4371337890625,0.0,2556.4931640625,0.9172534942626952,1.0,0.0,3.0,1.0,0.0
17746140,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7995270490646362,0.2978057563304901,0.2702558636665344,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8381234407424927,0.3459324538707733,0.3296102881431579,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8452037572860718,0.3551995754241943,0.2500142753124237,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8127301931381226,0.3131834268569946,0.298787921667099,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6828607320785522,0.1839528232812881,0.8404139876365662,284.9052124023437,284.95001220703125,297.6423034667969,295.6787109375,297.4466552734375,297.2875366210937,284.9092102050781,1.0,0.4706540405750274,0.7644698023796082,0.7644698023796082,1.0,1.0,-2.387765645980835,1.0629819631576538,1.3247835636138916,0.5183976292610168,0.8433611392974854,0.8433611392974854,0.0,120.35755920410156,106.0,55632.53125,0.0,1262.7882080078125,1.0,279.7577819824219,283.54736328125,298.70196533203125,302.348876953125,293.1499938964844,293.1499938964844,280.04998779296875,39421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180848360061646,1.0,0.0,0.0,3.5064046382904053,3.50642991065979,8.20384343569458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.451171875,0.0,1481.090576171875,1895.4371337890625,0.0,2637.83544921875,0.8907631039619446,1.0,0.0,3.0,1.0,0.0
17746200,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7995270490646362,0.2978057563304901,0.2702558636665344,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8381234407424927,0.3459324538707733,0.3296102881431579,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8452037572860718,0.3551995754241943,0.2500142753124237,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8127301931381226,0.3131834268569946,0.298787921667099,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6828607320785522,0.1839528232812881,0.8404139876365662,284.9052124023437,284.95001220703125,297.6423034667969,295.6787109375,297.4466552734375,297.2875366210937,284.9092102050781,1.0,0.4706540405750274,0.7644698023796082,0.7644698023796082,1.0,1.0,-2.387765645980835,1.0629819631576538,1.3247835636138916,0.5183976292610168,0.8433611392974854,0.8433611392974854,0.0,120.35755920410156,106.0,55632.53125,0.0,1262.7882080078125,1.0,279.7577819824219,283.54736328125,298.70196533203125,302.348876953125,293.1499938964844,293.1499938964844,280.04998779296875,39421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180848360061646,1.0,0.0,0.0,3.5064046382904053,3.50642991065979,8.20384343569458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.451171875,0.0,1481.090576171875,1895.4371337890625,0.0,2637.83544921875,0.8907631039619446,1.0,0.0,3.0,1.0,0.0
17746260,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8123747110366821,0.2992226183414459,0.2710287272930145,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8515397906303406,0.3483327329158783,0.331400454044342,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8584498763084412,0.3570367693901062,0.2509186565876007,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8257057666778564,0.315508633852005,0.3005247414112091,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6947085857391357,0.1850929409265518,0.8436320424079895,285.0180053710937,284.95001220703125,297.5717468261719,295.65380859375,297.4145812988281,297.2864074707031,285.0149230957031,1.0,0.4668187201023102,0.7630437016487122,0.7630437016487122,1.0,1.0,-2.397879123687744,1.0675324201583862,1.330346703529358,0.5205233097076416,0.9497132301330566,0.9497132301330566,0.0,113.57585906982422,94.0,55286.4921875,0.0,1247.0416259765625,1.0,280.042236328125,283.65936279296875,298.6373596191406,302.1913452148437,293.1499938964844,293.1499938964844,279.75,32589.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109836578369141,1.0,0.0,0.0,3.656203031539917,3.656228542327881,8.919774927562685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4814453125,0.0,1602.15673828125,1895.4371337890625,0.0,2572.2548828125,0.9184401035308838,1.0,0.0,3.0,1.0,0.0
17746320,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8123747110366821,0.2992226183414459,0.2710287272930145,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8515397906303406,0.3483327329158783,0.331400454044342,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8584498763084412,0.3570367693901062,0.2509186565876007,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8257057666778564,0.315508633852005,0.3005247414112091,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6947085857391357,0.1850929409265518,0.8436320424079895,285.0180053710937,284.95001220703125,297.5717468261719,295.65380859375,297.4145812988281,297.2864074707031,285.0149230957031,1.0,0.4668187201023102,0.7630437016487122,0.7630437016487122,1.0,1.0,-2.397879123687744,1.0675324201583862,1.330346703529358,0.5205233097076416,0.9497132301330566,0.9497132301330566,0.0,113.57585906982422,94.0,55286.4921875,0.0,1247.0416259765625,1.0,280.042236328125,283.65936279296875,298.6373596191406,302.1913452148437,293.1499938964844,293.1499938964844,279.75,32589.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109836578369141,1.0,0.0,0.0,3.656203031539917,3.656228542327881,8.919774927562685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4814453125,0.0,1602.15673828125,1895.4371337890625,0.0,2572.2548828125,0.9184401035308838,1.0,0.0,3.0,1.0,0.0
17746380,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8284841179847717,0.2997467815876007,0.2714143097400665,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8701177835464478,0.3500407338142395,0.3328731954097748,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8768618702888489,0.3580490350723266,0.2515489757061004,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8428667783737183,0.3172049224376678,0.3019704222679138,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7105482220649719,0.1858885288238525,0.8461238741874695,284.8983764648437,284.95001220703125,297.5017395019531,295.62847900390625,297.379150390625,297.2789611816406,284.902587890625,1.0,0.4614016115665436,0.7616176009178162,0.7616176009178162,1.0,1.0,-2.4056050777435303,1.070906162261963,1.3346989154815674,0.5221447348594666,0.8461036682128906,0.8461036682128906,0.0,105.06024932861328,82.0,55788.81640625,0.0,1221.2369384765625,1.0,279.75762939453125,283.5394897460937,298.65557861328125,302.314453125,293.1499938964844,293.1499938964844,280.04998779296875,39341.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205681443214417,1.0,0.0,0.0,3.522733211517334,3.522758722305298,8.280428573925747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.6015625,0.0,1498.6494140625,1895.4371337890625,0.0,2660.833740234375,0.894277036190033,1.0,0.0,3.0,1.0,0.0
17746440,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8284841179847717,0.2997467815876007,0.2714143097400665,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8701177835464478,0.3500407338142395,0.3328731954097748,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8768618702888489,0.3580490350723266,0.2515489757061004,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8428667783737183,0.3172049224376678,0.3019704222679138,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7105482220649719,0.1858885288238525,0.8461238741874695,284.8983764648437,284.95001220703125,297.5017395019531,295.62847900390625,297.379150390625,297.2789611816406,284.902587890625,1.0,0.4614016115665436,0.7616176009178162,0.7616176009178162,1.0,1.0,-2.4056050777435303,1.070906162261963,1.3346989154815674,0.5221447348594666,0.8461036682128906,0.8461036682128906,0.0,105.06024932861328,82.0,55788.81640625,0.0,1221.2369384765625,1.0,279.75762939453125,283.5394897460937,298.65557861328125,302.314453125,293.1499938964844,293.1499938964844,280.04998779296875,39341.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205681443214417,1.0,0.0,0.0,3.522733211517334,3.522758722305298,8.280428573925747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.6015625,0.0,1498.6494140625,1895.4371337890625,0.0,2660.833740234375,0.894277036190033,1.0,0.0,3.0,1.0,0.0
17746500,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8383738398551941,0.3003607988357544,0.27156463265419,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8818337321281433,0.3511403203010559,0.3335439264774322,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8884709477424622,0.3588613867759704,0.2518180310726166,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8536619544029236,0.3182722926139831,0.3026276230812073,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7195839881896973,0.1864089071750641,0.8470957279205322,285.0251159667969,284.95001220703125,297.4671936035156,295.6157531738281,297.3630676269531,297.2777709960937,285.0304870605469,1.0,0.4582442343235016,0.7609045505523682,0.7609045505523682,1.0,1.0,-2.408867835998535,1.072317123413086,1.3365508317947388,0.5227371454238892,0.933396816253662,0.933396816253662,0.0,100.2841567993164,82.0,55186.0234375,0.0,1205.447021484375,1.0,279.999267578125,283.6762084960937,298.5878295898437,302.09649658203125,293.1499938964844,293.1499938964844,280.04998779296875,33941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147702813148499,1.0,0.0,0.0,3.580205202102661,3.580229997634888,8.552815984330664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.568359375,0.0,1524.0665283203125,1895.4371337890625,0.0,2607.190185546875,0.9045933485031128,1.0,0.0,3.0,1.0,0.0
17746560,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8510379791259766,0.3011375069618225,0.2720292806625366,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8965054750442505,0.3523808717727661,0.3344674408435821,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.903042197227478,0.359838992357254,0.2523143887519836,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8673699498176575,0.3194701671600342,0.3035131990909576,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7302412390708923,0.1870275437831878,0.8487237691879272,285.013916015625,284.95001220703125,297.4331359863281,295.60302734375,297.3481750488281,297.2783508300781,285.01123046875,1.0,0.4549750387668609,0.7602012753486633,0.7602012753486633,1.0,1.0,-2.4141499996185303,1.0746923685073853,1.339457631111145,0.523871898651123,0.950882077217102,0.950882077217102,0.0,95.01425170898438,70.0,55391.359375,0.0,1189.915771484375,1.0,280.0420227050781,283.65545654296875,298.5868225097656,302.14794921875,293.1499938964844,293.1499938964844,279.75,32720.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134597539901733,1.0,0.0,0.0,3.666395902633667,3.66642165184021,8.969578288997582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.2900390625,0.0,1615.2059326171875,1895.4371337890625,0.0,2595.08984375,0.9209923148155212,1.0,0.0,3.0,1.0,0.0
17746620,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8812647461891174,0.3016611039638519,0.2723318934440613,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9331307411193848,0.3540483713150024,0.3358176648616791,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.940101444721222,0.3608301281929016,0.2528674304485321,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8999006748199463,0.3211225569248199,0.3048340678215027,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7550671696662903,0.1878229677677154,0.8508392572402954,284.8973083496094,284.95001220703125,297.36688232421875,295.5777893066406,297.3148803710937,297.271728515625,284.9007873535156,1.0,0.4479143917560577,0.7587946057319641,0.7587946057319641,1.0,1.0,-2.420933961868286,1.077603101730347,1.343330979347229,0.5252664089202881,0.8471758365631104,0.8471758365631104,0.0,84.5140609741211,58.0,55884.0078125,0.0,1154.4647216796875,1.0,279.7580871582031,283.5369873046875,298.6034240722656,302.26763916015625,293.1499938964844,293.1499938964844,280.04998779296875,39287.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227590322494507,1.0,0.0,0.0,3.5321288108825684,3.532154321670532,8.324657869707153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3525390625,0.0,1508.7608642578125,1895.4371337890625,0.0,2681.148681640625,0.8963703513145447,1.0,0.0,3.0,1.0,0.0
17746680,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8812647461891174,0.3016611039638519,0.2723318934440613,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9331307411193848,0.3540483713150024,0.3358176648616791,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.940101444721222,0.3608301281929016,0.2528674304485321,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8999006748199463,0.3211225569248199,0.3048340678215027,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7550671696662903,0.1878229677677154,0.8508392572402954,284.8973083496094,284.95001220703125,297.36688232421875,295.5777893066406,297.3148803710937,297.271728515625,284.9007873535156,1.0,0.4479143917560577,0.7587946057319641,0.7587946057319641,1.0,1.0,-2.420933961868286,1.077603101730347,1.343330979347229,0.5252664089202881,0.8471758365631104,0.8471758365631104,0.0,84.5140609741211,58.0,55884.0078125,0.0,1154.4647216796875,1.0,279.7580871582031,283.5369873046875,298.6034240722656,302.26763916015625,293.1499938964844,293.1499938964844,280.04998779296875,39287.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227590322494507,1.0,0.0,0.0,3.5321288108825684,3.532154321670532,8.324657869707153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.3525390625,0.0,1508.7608642578125,1895.4371337890625,0.0,2681.148681640625,0.8963703513145447,1.0,0.0,3.0,1.0,0.0
17746740,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9283289909362792,0.3030555248260498,0.2729082405567169,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9820354580879213,0.3563593029975891,0.3373370170593261,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9869642853736876,0.3626047074794769,0.2535884380340576,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9511587619781494,0.3233543336391449,0.3062978088855743,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7929121851921082,0.1889605969190597,0.8532146215438843,285.013427734375,284.95001220703125,297.3038330078125,295.5531311035156,297.2867736816406,297.2718811035156,285.0105285644531,1.0,0.4404245316982269,0.7573879957199097,0.7573879957199097,1.0,1.0,-2.428924560546875,1.081108331680298,1.3478162288665771,0.5268701314926147,0.9515650868415833,0.9515650868415833,0.0,73.24362182617188,76.0,55458.11328125,0.0,1116.99169921875,1.0,280.0424194335937,283.6546325683594,298.5357971191406,302.1006774902344,293.1499938964844,293.1499938964844,279.75,32759.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154529333114624,1.0,0.0,0.0,3.6722629070281982,3.672288656234741,8.998306952889834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.080078125,0.0,1622.4798583984375,1895.4371337890625,0.0,2613.49658203125,0.9222312569618224,1.0,0.0,3.0,1.0,0.0
17746800,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9283289909362792,0.3030555248260498,0.2729082405567169,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9820354580879213,0.3563593029975891,0.3373370170593261,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9869642853736876,0.3626047074794769,0.2535884380340576,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9511587619781494,0.3233543336391449,0.3062978088855743,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7929121851921082,0.1889605969190597,0.8532146215438843,285.013427734375,284.95001220703125,297.3038330078125,295.5531311035156,297.2867736816406,297.2718811035156,285.0105285644531,1.0,0.4404245316982269,0.7573879957199097,0.7573879957199097,1.0,1.0,-2.428924560546875,1.081108331680298,1.3478162288665771,0.5268701314926147,0.9515650868415833,0.9515650868415833,0.0,73.24362182617188,76.0,55458.11328125,0.0,1116.99169921875,1.0,280.0424194335937,283.6546325683594,298.5357971191406,302.1006774902344,293.1499938964844,293.1499938964844,279.75,32759.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154529333114624,1.0,0.0,0.0,3.6722629070281982,3.672288656234741,8.998306952889834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.080078125,0.0,1622.4798583984375,1895.4371337890625,0.0,2613.49658203125,0.9222312569618224,1.0,0.0,3.0,1.0,0.0
