time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9326048493385316,0.3035289943218231,0.2735690474510193,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9860870242118835,0.3579621016979217,0.3390424847602844,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.990346908569336,0.3635393381118774,0.2544117569923401,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9562771320343018,0.3249377310276031,0.3079695105552673,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7967216372489929,0.1897172927856445,0.8571264147758484,284.8985595703125,284.95001220703125,297.2449645996094,295.5293884277344,297.2569274902344,297.2655944824219,284.90283203125,1.0,0.4423908293247223,0.7559453248977661,0.7559453248977661,1.0,1.0,-2.439465284347534,1.0858027935028076,1.3536624908447266,0.5291974544525146,0.849663257598877,0.849663257598877,0.0,72.92737579345703,94.0,56024.62109375,0.0,1127.6529541015625,1.0,279.75750732421875,283.5374755859375,298.555419921875,302.2256774902344,293.1499938964844,293.1499938964844,280.04998779296875,39288.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247578144073486,1.0,0.0,0.0,3.539337396621704,3.539362907409668,8.358670697816706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.998046875,0.0,1516.85498046875,1895.4371337890625,0.0,2699.7021484375,0.8979858756065369,1.0,0.0,3.0,1.0,0.0
17746920,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9326048493385316,0.3035289943218231,0.2735690474510193,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9860870242118835,0.3579621016979217,0.3390424847602844,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.990346908569336,0.3635393381118774,0.2544117569923401,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9562771320343018,0.3249377310276031,0.3079695105552673,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7967216372489929,0.1897172927856445,0.8571264147758484,284.8985595703125,284.95001220703125,297.2449645996094,295.5293884277344,297.2569274902344,297.2655944824219,284.90283203125,1.0,0.4423908293247223,0.7559453248977661,0.7559453248977661,1.0,1.0,-2.439465284347534,1.0858027935028076,1.3536624908447266,0.5291974544525146,0.849663257598877,0.849663257598877,0.0,72.92737579345703,94.0,56024.62109375,0.0,1127.6529541015625,1.0,279.75750732421875,283.5374755859375,298.555419921875,302.2256774902344,293.1499938964844,293.1499938964844,280.04998779296875,39288.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247578144073486,1.0,0.0,0.0,3.539337396621704,3.539362907409668,8.358670697816706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.998046875,0.0,1516.85498046875,1895.4371337890625,0.0,2699.7021484375,0.8979858756065369,1.0,0.0,3.0,1.0,0.0
17746980,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.904849648475647,0.3047540783882141,0.2746813595294952,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9625804424285888,0.3601250648498535,0.341139554977417,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9671977758407592,0.3651628792285919,0.2555585503578186,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.928916037082672,0.3270152807235718,0.3100059926509857,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7758740186691284,0.1907120496034622,0.8623015880584717,285.0199890136719,284.95001220703125,297.19110107421875,295.5069274902344,297.2325439453125,297.2650451660156,285.0173645019531,1.0,0.4495952725410461,0.7545026540756226,0.7545026540756226,1.0,1.0,-2.4533560276031494,1.0921096801757812,1.3612463474273682,0.5323176980018616,0.960396647453308,0.960396647453308,0.0,79.60033416748047,112.0,55724.09765625,0.0,1171.469970703125,1.0,280.0425109863281,283.6574401855469,298.4909362792969,302.0685729980469,293.1499938964844,293.1499938964844,279.75,32578.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176938891410828,1.0,0.0,0.0,3.687030553817749,3.687056303024292,9.07082437606732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6474609375,0.0,1638.7713623046875,1895.4371337890625,0.0,2634.21826171875,0.9255133867263794,1.0,0.0,3.0,1.0,0.0
17747040,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.904849648475647,0.3047540783882141,0.2746813595294952,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9625804424285888,0.3601250648498535,0.341139554977417,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9671977758407592,0.3651628792285919,0.2555585503578186,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.928916037082672,0.3270152807235718,0.3100059926509857,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7758740186691284,0.1907120496034622,0.8623015880584717,285.0199890136719,284.95001220703125,297.19110107421875,295.5069274902344,297.2325439453125,297.2650451660156,285.0173645019531,1.0,0.4495952725410461,0.7545026540756226,0.7545026540756226,1.0,1.0,-2.4533560276031494,1.0921096801757812,1.3612463474273682,0.5323176980018616,0.960396647453308,0.960396647453308,0.0,79.60033416748047,112.0,55724.09765625,0.0,1171.469970703125,1.0,280.0425109863281,283.6574401855469,298.4909362792969,302.0685729980469,293.1499938964844,293.1499938964844,279.75,32578.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176938891410828,1.0,0.0,0.0,3.687030553817749,3.687056303024292,9.07082437606732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.6474609375,0.0,1638.7713623046875,1895.4371337890625,0.0,2634.21826171875,0.9255133867263794,1.0,0.0,3.0,1.0,0.0
17747100,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8879979252815247,0.3049715161323547,0.2752988040447235,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.944099485874176,0.3609103858470917,0.3422680795192718,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9488242268562316,0.3656249642372131,0.256193459033966,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9100748300552368,0.3277818858623504,0.3111012578010559,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7620822191238403,0.191043272614479,0.8652344346046448,284.8760986328125,284.95001220703125,297.1663513183594,295.49627685546875,297.2198791503906,297.2622375488281,284.86865234375,1.0,0.4545494616031647,0.7537813186645508,0.7537813186645508,1.0,1.0,-2.461059331893921,1.0956066846847534,1.365452527999878,0.5341455340385437,0.8660570979118347,0.8660570979118347,0.0,84.73265075683594,112.0,56640.421875,0.0,1201.976806640625,1.0,279.7966613769531,283.4946594238281,298.5379333496094,302.2843322753906,293.1499938964844,293.1499938964844,279.75,36770.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824995219707489,1.0,0.0,0.0,3.669247627258301,3.669273853302002,8.983536190498853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0869140625,0.0,1649.05712890625,1895.4371337890625,0.0,2701.906982421875,0.922476589679718,1.0,0.0,3.0,1.0,0.0
17747160,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8693628907203674,0.3049579560756683,0.2755605280399322,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9221096634864808,0.3614883124828338,0.3431030511856079,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9265600442886353,0.3658530414104461,0.256569504737854,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8909873366355896,0.3283528089523315,0.3119290173053741,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7471774816513062,0.1912259310483932,0.8674131035804749,284.8972473144531,284.95001220703125,297.1431884765625,295.486083984375,297.2067565917969,297.2572631835937,284.9017333984375,1.0,0.4600069522857666,0.7529614567756653,0.7529614567756653,1.0,1.0,-2.466442584991455,1.0979678630828855,1.3684747219085691,0.5353431701660156,0.8561099171638489,0.8561099171638489,0.0,91.04759216308594,130.0,56402.02734375,0.0,1234.8739013671875,1.0,279.7573547363281,283.5301818847656,298.514892578125,302.2074279785156,293.1499938964844,293.1499938964844,280.04998779296875,39102.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275305032730103,1.0,0.0,0.0,3.569465160369873,3.569490909576416,8.501579031872097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.306640625,0.0,1549.649658203125,1895.4371337890625,0.0,2725.46923828125,0.9044166207313538,1.0,0.0,3.0,1.0,0.0
17747220,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8382090926170349,0.305937260389328,0.2767087519168854,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8863996863365173,0.3634176254272461,0.3452557027339935,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8896639943122864,0.3672436773777008,0.2577559053897857,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8585694432258606,0.3301902115345001,0.3140155673027038,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7219663858413696,0.1919714361429214,0.8728078603744507,285.0229797363281,284.95001220703125,297.10211181640625,295.46728515625,297.1873474121094,297.25543212890625,285.0204772949219,1.0,0.47222900390625,0.7513217329978943,0.7513217329978943,1.0,1.0,-2.480816125869751,1.1044288873672483,1.3763872385025024,0.5385635495185852,0.9707348346710204,0.9707348346710204,0.0,105.04325103759766,148.0,56104.01953125,0.0,1311.2908935546875,1.0,280.042724609375,283.6540832519531,298.4524230957031,302.05255126953125,293.1499938964844,293.1499938964844,279.75,32558.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206894993782043,1.0,0.0,0.0,3.715852022171021,3.7158782482147217,9.213191560775158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2509765625,0.0,1673.4521484375,1895.4371337890625,0.0,2661.95849609375,0.9321065545082092,1.0,0.0,3.0,1.0,0.0
17747280,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8382090926170349,0.305937260389328,0.2767087519168854,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8863996863365173,0.3634176254272461,0.3452557027339935,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8896639943122864,0.3672436773777008,0.2577559053897857,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8585694432258606,0.3301902115345001,0.3140155673027038,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7219663858413696,0.1919714361429214,0.8728078603744507,285.0229797363281,284.95001220703125,297.10211181640625,295.46728515625,297.1873474121094,297.25543212890625,285.0204772949219,1.0,0.47222900390625,0.7513217329978943,0.7513217329978943,1.0,1.0,-2.480816125869751,1.1044288873672483,1.3763872385025024,0.5385635495185852,0.9707348346710204,0.9707348346710204,0.0,105.04325103759766,148.0,56104.01953125,0.0,1311.2908935546875,1.0,280.042724609375,283.6540832519531,298.4524230957031,302.05255126953125,293.1499938964844,293.1499938964844,279.75,32558.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206894993782043,1.0,0.0,0.0,3.715852022171021,3.7158782482147217,9.213191560775158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2509765625,0.0,1673.4521484375,1895.4371337890625,0.0,2661.95849609375,0.9321065545082092,1.0,0.0,3.0,1.0,0.0
17747340,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8110418915748596,0.3059232234954834,0.277566522359848,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8564491271972656,0.3645611405372619,0.3471972942352295,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8589774966239929,0.3677209615707397,0.2587550282478332,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8311222791671753,0.3313022255897522,0.3159105479717254,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6973699927330017,0.1922535896301269,0.8777438998222351,284.89556884765625,284.95001220703125,297.0688171386719,295.45086669921875,297.1675109863281,297.2467041015625,284.89959716796875,1.0,0.4854278266429901,0.7496820688247681,0.7496820688247681,1.0,1.0,-2.493592977523804,1.110084056854248,1.3835090398788452,0.541508138179779,0.8638095259666443,0.8638095259666443,0.0,121.15320587158205,151.0,56835.6875,0.0,1395.5303955078125,1.0,279.757080078125,283.5202331542969,298.47967529296875,302.1974182128906,293.1499938964844,293.1499938964844,280.04998779296875,38928.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305397629737854,1.0,0.0,0.0,3.606432676315308,3.606458902359009,8.678586027599522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8642578125,0.0,1590.98583984375,1895.4371337890625,0.0,2753.470947265625,0.9125946760177612,1.0,0.0,3.0,1.0,0.0
17747400,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8110418915748596,0.3059232234954834,0.277566522359848,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8564491271972656,0.3645611405372619,0.3471972942352295,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8589774966239929,0.3677209615707397,0.2587550282478332,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8311222791671753,0.3313022255897522,0.3159105479717254,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6973699927330017,0.1922535896301269,0.8777438998222351,284.89556884765625,284.95001220703125,297.0688171386719,295.45086669921875,297.1675109863281,297.2467041015625,284.89959716796875,1.0,0.4854278266429901,0.7496820688247681,0.7496820688247681,1.0,1.0,-2.493592977523804,1.110084056854248,1.3835090398788452,0.541508138179779,0.8638095259666443,0.8638095259666443,0.0,121.15320587158205,151.0,56835.6875,0.0,1395.5303955078125,1.0,279.757080078125,283.5202331542969,298.47967529296875,302.1974182128906,293.1499938964844,293.1499938964844,280.04998779296875,38928.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305397629737854,1.0,0.0,0.0,3.606432676315308,3.606458902359009,8.678586027599522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.8642578125,0.0,1590.98583984375,1895.4371337890625,0.0,2753.470947265625,0.9125946760177612,1.0,0.0,3.0,1.0,0.0
17747460,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7948625087738037,0.3067511618137359,0.2784516215324402,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8408738374710083,0.3663208186626434,0.3490613996982574,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8428484797477722,0.36895352602005,0.259734958410263,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8164995908737183,0.3329644501209259,0.3177034556865692,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6831147074699402,0.1928158402442932,0.8817129135131836,285.02325439453125,284.95001220703125,297.04412841796875,295.43719482421875,297.1552429199219,297.2445373535156,285.020751953125,1.0,0.4943213164806366,0.7479583024978638,0.7479583024978638,1.0,1.0,-2.504992961883545,1.1150658130645752,1.3899271488189695,0.5439872741699219,0.9791371822357178,0.9791371822357178,0.0,132.28314208984375,139.0,56457.91015625,0.0,1457.5606689453125,1.0,280.0429992675781,283.647705078125,298.42120361328125,302.04302978515625,293.1499938964844,293.1499938964844,279.75,32668.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234974145889282,1.0,0.0,0.0,3.74617075920105,3.74619722366333,9.364151196677994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7578125,0.0,1711.50146484375,1895.4371337890625,0.0,2688.000244140625,0.9391334056854248,1.0,0.0,3.0,1.0,0.0
17747520,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7948625087738037,0.3067511618137359,0.2784516215324402,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8408738374710083,0.3663208186626434,0.3490613996982574,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8428484797477722,0.36895352602005,0.259734958410263,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8164995908737183,0.3329644501209259,0.3177034556865692,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6831147074699402,0.1928158402442932,0.8817129135131836,285.02325439453125,284.95001220703125,297.04412841796875,295.43719482421875,297.1552429199219,297.2445373535156,285.020751953125,1.0,0.4943213164806366,0.7479583024978638,0.7479583024978638,1.0,1.0,-2.504992961883545,1.1150658130645752,1.3899271488189695,0.5439872741699219,0.9791371822357178,0.9791371822357178,0.0,132.28314208984375,139.0,56457.91015625,0.0,1457.5606689453125,1.0,280.0429992675781,283.647705078125,298.42120361328125,302.04302978515625,293.1499938964844,293.1499938964844,279.75,32668.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234974145889282,1.0,0.0,0.0,3.74617075920105,3.74619722366333,9.364151196677994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7578125,0.0,1711.50146484375,1895.4371337890625,0.0,2688.000244140625,0.9391334056854248,1.0,0.0,3.0,1.0,0.0
17747580,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7920470237731934,0.3066896200180053,0.2787355482578277,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8388528227806091,0.3673687875270843,0.3503608107566833,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8403779864311218,0.3693557679653168,0.2602728605270386,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.814568281173706,0.3339779078960418,0.3189521729946136,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6808754801750183,0.1930079907178878,0.8835889101028442,284.8899230957031,284.95001220703125,297.0290222167969,295.42657470703125,297.14385986328125,297.236328125,284.8938293457031,1.0,0.4961877763271332,0.7462345361709595,0.7462345361709595,1.0,1.0,-2.511305809020996,1.1175678968429563,1.3937379121780396,0.5453044176101685,0.866610586643219,0.866610586643219,0.0,134.6019744873047,127.0,57102.50390625,0.0,1475.6859130859375,1.0,279.7568664550781,283.50897216796875,298.4529724121094,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39108.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328630924224854,1.0,0.0,0.0,3.6338746547698975,3.6339011192321777,8.811161933408584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.583984375,0.0,1624.4942626953125,1895.4371337890625,0.0,2775.11376953125,0.9188421964645386,1.0,0.0,3.0,1.0,0.0
17747640,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7920470237731934,0.3066896200180053,0.2787355482578277,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8388528227806091,0.3673687875270843,0.3503608107566833,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8403779864311218,0.3693557679653168,0.2602728605270386,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.814568281173706,0.3339779078960418,0.3189521729946136,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6808754801750183,0.1930079907178878,0.8835889101028442,284.8899230957031,284.95001220703125,297.0290222167969,295.42657470703125,297.14385986328125,297.236328125,284.8938293457031,1.0,0.4961877763271332,0.7462345361709595,0.7462345361709595,1.0,1.0,-2.511305809020996,1.1175678968429563,1.3937379121780396,0.5453044176101685,0.866610586643219,0.866610586643219,0.0,134.6019744873047,127.0,57102.50390625,0.0,1475.6859130859375,1.0,279.7568664550781,283.50897216796875,298.4529724121094,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39108.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328630924224854,1.0,0.0,0.0,3.6338746547698975,3.6339011192321777,8.811161933408584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.583984375,0.0,1624.4942626953125,1895.4371337890625,0.0,2775.11376953125,0.9188421964645386,1.0,0.0,3.0,1.0,0.0
17747700,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7939032316207886,0.3070376515388489,0.2787603437900543,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8410130739212036,0.3681626319885254,0.3508638143539428,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8423304557800293,0.3698840737342834,0.2604331970214844,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8167068958282471,0.3347286880016327,0.3194320797920227,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6825903058052063,0.1932415515184402,0.8838912844657898,285.0247802734375,284.95001220703125,297.0253295898437,295.4225769042969,297.14141845703125,297.2348937988281,285.0303649902344,1.0,0.4954698979854584,0.7453727126121521,0.7453727126121521,1.0,1.0,-2.513068914413452,1.1181658506393433,1.3949031829833984,0.5455246567726135,0.9578936696052552,0.9578936696052552,0.0,133.40867614746094,127.0,56410.328125,0.0,1472.8828125,1.0,280.0018310546875,283.65533447265625,298.3925476074219,301.971923828125,293.1499938964844,293.1499938964844,280.04998779296875,34148.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267816305160522,1.0,0.0,0.0,3.682433605194092,3.682459831237793,9.048220022123132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8837890625,0.0,1645.1063232421875,1895.4371337890625,0.0,2718.50634765625,0.927872896194458,1.0,0.0,3.0,1.0,0.0
17747760,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7982786893844604,0.3076002597808838,0.2791160643100738,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8455407023429871,0.3691427111625671,0.3516322672367096,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8467000126838684,0.370626837015152,0.2608315646648407,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8210834860801697,0.3356533348560333,0.320151150226593,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6864408850669861,0.193604975938797,0.8848263025283813,285.0195007324219,284.95001220703125,297.0243530273437,295.41943359375,297.1413879394531,297.2357177734375,285.01727294921875,1.0,0.4940865337848663,0.7445458769798279,0.7445458769798279,1.0,1.0,-2.516883850097656,1.1197490692138672,1.3971349000930786,0.5462968349456787,0.9801687598228456,0.9801687598228456,0.0,130.85264587402344,115.0,56602.99609375,0.0,1466.9090576171875,1.0,280.0428466796875,283.6405639648437,298.3997802734375,302.0302734375,293.1499938964844,293.1499938964844,279.75,32914.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250588774681091,1.0,0.0,0.0,3.7627806663513184,3.762807607650757,9.447373940929538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.6806640625,0.0,1734.0240478515625,1895.4371337890625,0.0,2702.49853515625,0.9432383179664612,1.0,0.0,3.0,1.0,0.0
17747820,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8093482255935669,0.3076739013195038,0.2791723310947418,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8574002981185913,0.3702591061592102,0.3526277542114258,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8581676483154297,0.3711207211017608,0.2611612379550934,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8321967124938965,0.3367349505424499,0.3210960030555725,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6965203285217285,0.1939002871513366,0.8854106664657593,284.888671875,284.95001220703125,297.0310363769531,295.4160461425781,297.14080810546875,297.2294616699219,284.8920593261719,1.0,0.4896214306354522,0.7428921461105347,0.7428921461105347,1.0,1.0,-2.520387887954712,1.1209098100662231,1.3994780778884888,0.5468986630439758,0.8674749732017517,0.8674749732017517,0.0,124.03685760498048,103.0,57216.89453125,0.0,1442.2080078125,1.0,279.7572326660156,283.5032653808594,298.4383239746094,302.1786499023437,293.1499938964844,293.1499938964844,280.04998779296875,39155.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336015939712524,1.0,0.0,0.0,3.6471760272979736,3.647202730178833,8.875784374140494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.32421875,0.0,1640.6068115234375,1895.4371337890625,0.0,2781.997802734375,0.9217986464500428,1.0,0.0,3.0,1.0,0.0
17747880,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8093482255935669,0.3076739013195038,0.2791723310947418,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8574002981185913,0.3702591061592102,0.3526277542114258,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8581676483154297,0.3711207211017608,0.2611612379550934,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8321967124938965,0.3367349505424499,0.3210960030555725,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6965203285217285,0.1939002871513366,0.8854106664657593,284.888671875,284.95001220703125,297.0310363769531,295.4160461425781,297.14080810546875,297.2294616699219,284.8920593261719,1.0,0.4896214306354522,0.7428921461105347,0.7428921461105347,1.0,1.0,-2.520387887954712,1.1209098100662231,1.3994780778884888,0.5468986630439758,0.8674749732017517,0.8674749732017517,0.0,124.03685760498048,103.0,57216.89453125,0.0,1442.2080078125,1.0,279.7572326660156,283.5032653808594,298.4383239746094,302.1786499023437,293.1499938964844,293.1499938964844,280.04998779296875,39155.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336015939712524,1.0,0.0,0.0,3.6471760272979736,3.647202730178833,8.875784374140494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.32421875,0.0,1640.6068115234375,1895.4371337890625,0.0,2781.997802734375,0.9217986464500428,1.0,0.0,3.0,1.0,0.0
17747940,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8250502347946167,0.3087059557437897,0.2794691026210785,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8754874467849731,0.3721088171005249,0.3537622988224029,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8758765459060669,0.3724820613861084,0.2616308033466339,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8488293886184692,0.3384855985641479,0.3221574127674103,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7114186882972717,0.1946068555116653,0.8861500024795532,285.0210266113281,284.95001220703125,297.04998779296875,295.416748046875,297.1498107910156,297.2306213378906,285.0187072753906,1.0,0.4837034046649933,0.7412384748458862,0.7412384748458862,1.0,1.0,-2.524829149246216,1.1225370168685913,1.402292251586914,0.5476155281066895,0.9830276966094972,0.9830276966094972,0.0,114.9168701171875,91.0,56705.15234375,0.0,1408.7354736328125,1.0,280.043212890625,283.6378173828125,298.3943786621094,302.0288391113281,293.1499938964844,293.1499938964844,279.75,32949.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252713084220886,1.0,0.0,0.0,3.772932767868042,3.772959709167481,9.498421036369108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7685546875,0.0,1746.9893798828125,1895.4371337890625,0.0,2704.4716796875,0.9454681873321532,1.0,0.0,3.0,1.0,0.0
17748000,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8250502347946167,0.3087059557437897,0.2794691026210785,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8754874467849731,0.3721088171005249,0.3537622988224029,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8758765459060669,0.3724820613861084,0.2616308033466339,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8488293886184692,0.3384855985641479,0.3221574127674103,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7114186882972717,0.1946068555116653,0.8861500024795532,285.0210266113281,284.95001220703125,297.04998779296875,295.416748046875,297.1498107910156,297.2306213378906,285.0187072753906,1.0,0.4837034046649933,0.7412384748458862,0.7412384748458862,1.0,1.0,-2.524829149246216,1.1225370168685913,1.402292251586914,0.5476155281066895,0.9830276966094972,0.9830276966094972,0.0,114.9168701171875,91.0,56705.15234375,0.0,1408.7354736328125,1.0,280.043212890625,283.6378173828125,298.3943786621094,302.0288391113281,293.1499938964844,293.1499938964844,279.75,32949.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252713084220886,1.0,0.0,0.0,3.772932767868042,3.772959709167481,9.498421036369108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7685546875,0.0,1746.9893798828125,1895.4371337890625,0.0,2704.4716796875,0.9454681873321532,1.0,0.0,3.0,1.0,0.0
17748060,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8444006443023682,0.3088602125644684,0.2794949412345886,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8987246751785278,0.3732723891735077,0.3546902537345886,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8986605405807495,0.3730326294898987,0.2619186341762543,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8705212473869324,0.3396145403385162,0.323034256696701,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7284702062606812,0.1949889659881591,0.886574387550354,284.8892517089844,284.95001220703125,297.07550048828125,295.4197082519531,297.1584167480469,297.2256164550781,284.8931579589844,1.0,0.4769252836704254,0.7396454215049744,0.7396454215049744,1.0,1.0,-2.527891159057617,1.1234829425811768,1.4044082164764404,0.5481315851211548,0.8706759810447693,0.8706759810447693,0.0,104.92041778564452,79.0,57344.56640625,0.0,1369.6038818359375,1.0,279.7567138671875,283.49957275390625,298.4417724609375,302.1877136230469,293.1499938964844,293.1499938964844,280.04998779296875,39174.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337362408638,1.0,0.0,0.0,3.658254861831665,3.658281564712525,8.929789032663393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.1279296875,0.0,1653.9600830078125,1895.4371337890625,0.0,2783.2529296875,0.92439866065979,1.0,0.0,3.0,1.0,0.0
17748120,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8444006443023682,0.3088602125644684,0.2794949412345886,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8987246751785278,0.3732723891735077,0.3546902537345886,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8986605405807495,0.3730326294898987,0.2619186341762543,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8705212473869324,0.3396145403385162,0.323034256696701,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7284702062606812,0.1949889659881591,0.886574387550354,284.8892517089844,284.95001220703125,297.07550048828125,295.4197082519531,297.1584167480469,297.2256164550781,284.8931579589844,1.0,0.4769252836704254,0.7396454215049744,0.7396454215049744,1.0,1.0,-2.527891159057617,1.1234829425811768,1.4044082164764404,0.5481315851211548,0.8706759810447693,0.8706759810447693,0.0,104.92041778564452,79.0,57344.56640625,0.0,1369.6038818359375,1.0,279.7567138671875,283.49957275390625,298.4417724609375,302.1877136230469,293.1499938964844,293.1499938964844,280.04998779296875,39174.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337362408638,1.0,0.0,0.0,3.658254861831665,3.658281564712525,8.929789032663393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.1279296875,0.0,1653.9600830078125,1895.4371337890625,0.0,2783.2529296875,0.92439866065979,1.0,0.0,3.0,1.0,0.0
17748180,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8718312978744507,0.3099451959133148,0.2797686755657196,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9327800869941713,0.3751512169837951,0.355777382850647,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9322015643119812,0.3744278252124786,0.2623566389083862,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9006496667861938,0.3413939177989959,0.3240485191345215,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7509819865226746,0.1957563757896423,0.887253999710083,285.0229797363281,284.95001220703125,297.1012878417969,295.4228515625,297.17108154296875,297.22760009765625,285.02069091796875,1.0,0.4695740640163421,0.7380524277687073,0.7380524277687073,1.0,1.0,-2.532081365585327,1.1249884366989136,1.4070929288864136,0.5488066077232361,0.9880449771881104,0.9880449771881104,0.0,93.93252563476562,67.0,56840.6171875,0.0,1327.52099609375,1.0,280.0433044433594,283.6345520019531,298.4012451171875,302.0434265136719,293.1499938964844,293.1499938964844,279.75,32940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255447149276733,1.0,0.0,0.0,3.785523891448975,3.785551071166992,9.56192366174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2880859375,0.0,1762.764892578125,1895.4371337890625,0.0,2707.011474609375,0.9483590126037598,1.0,0.0,3.0,1.0,0.0
17748240,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8718312978744507,0.3099451959133148,0.2797686755657196,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9327800869941713,0.3751512169837951,0.355777382850647,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9322015643119812,0.3744278252124786,0.2623566389083862,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9006496667861938,0.3413939177989959,0.3240485191345215,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7509819865226746,0.1957563757896423,0.887253999710083,285.0229797363281,284.95001220703125,297.1012878417969,295.4228515625,297.17108154296875,297.22760009765625,285.02069091796875,1.0,0.4695740640163421,0.7380524277687073,0.7380524277687073,1.0,1.0,-2.532081365585327,1.1249884366989136,1.4070929288864136,0.5488066077232361,0.9880449771881104,0.9880449771881104,0.0,93.93252563476562,67.0,56840.6171875,0.0,1327.52099609375,1.0,280.0433044433594,283.6345520019531,298.4012451171875,302.0434265136719,293.1499938964844,293.1499938964844,279.75,32940.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255447149276733,1.0,0.0,0.0,3.785523891448975,3.785551071166992,9.56192366174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.2880859375,0.0,1762.764892578125,1895.4371337890625,0.0,2707.011474609375,0.9483590126037598,1.0,0.0,3.0,1.0,0.0
17748300,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8895925879478455,0.3101527690887451,0.2799704968929291,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.954220414161682,0.3758403360843658,0.3563910722732544,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9534388184547424,0.3748272955417633,0.2626335620880127,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9208466410636902,0.3420581817626953,0.3246220648288727,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.765693187713623,0.1960313022136688,0.8878767490386963,284.87481689453125,284.95001220703125,297.11431884765625,295.424560546875,297.1762390136719,297.2265014648437,284.866943359375,1.0,0.4658188223838806,0.7372559309005737,0.7372559309005737,1.0,1.0,-2.5348355770111084,1.1260370016098022,1.4087984561920166,0.549385130405426,0.8912352919578552,0.8912352919578552,0.0,88.25689697265625,67.0,57782.4921875,0.0,1306.459716796875,1.0,279.7944641113281,283.46551513671875,298.4600830078125,302.27154541015625,293.1499938964844,293.1499938964844,279.75,36627.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322151899337769,1.0,0.0,0.0,3.7720768451690674,3.772104501724243,9.49411230521946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.255859375,0.0,1774.358642578125,1895.4371337890625,0.0,2769.076171875,0.9459896087646484,1.0,0.0,3.0,1.0,0.0
17748360,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.908801257610321,0.3101266324520111,0.2797881662845611,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9747337102890016,0.37631955742836,0.3566762804985046,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.973788321018219,0.3749878704547882,0.2626266479492187,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9435652494430542,0.3425274193286896,0.3248957097530365,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7818900346755981,0.1961757838726043,0.8876751065254211,284.88702392578125,284.95001220703125,297.1274108886719,295.4263000488281,297.18023681640625,297.2231750488281,284.8912353515625,1.0,0.4618857502937317,0.7364570498466492,0.7364570498466492,1.0,1.0,-2.5350399017333984,1.125866413116455,1.409173607826233,0.5492995381355286,0.8733506202697754,0.8733506202697754,0.0,82.83504486083984,70.0,57496.2109375,0.0,1283.2896728515625,1.0,279.756591796875,283.4923095703125,298.449462890625,302.2054748535156,293.1499938964844,293.1499938964844,280.04998779296875,39201.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342034816741943,1.0,0.0,0.0,3.674501895904541,3.67452883720398,9.009282848637667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.8125,0.0,1673.6737060546875,1895.4371337890625,0.0,2787.60986328125,0.9279448986053468,1.0,0.0,3.0,1.0,0.0
17748420,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9386692643165588,0.311210572719574,0.2802477777004242,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.998137354850769,0.3781867325305938,0.3579393625259399,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9970688819885254,0.3763722777366638,0.2632007002830505,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9725357890129088,0.3442933261394501,0.3260919153690338,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8048307299613953,0.1969521641731262,0.8893424868583679,285.0256042480469,284.95001220703125,297.1539306640625,295.4300842285156,297.1932983398437,297.2253723144531,285.02349853515625,1.0,0.4587290585041046,0.7348593473434448,0.7348593473434448,1.0,1.0,-2.5412285327911377,1.1283133029937744,1.4129153490066528,0.5504536628723145,0.9943431615829468,0.9943431615829468,0.0,76.80299377441406,88.0,57020.8828125,0.0,1264.8526611328125,1.0,280.0434265136719,283.6314697265625,298.4089660644531,302.06158447265625,293.1499938964844,293.1499938964844,279.75,32938.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260897397994995,1.0,0.0,0.0,3.800739288330078,3.800766468048096,9.638943083700724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3896484375,0.0,1782.02001953125,1895.4371337890625,0.0,2712.075927734375,0.9518606662750244,1.0,0.0,3.0,1.0,0.0
17748480,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9386692643165588,0.311210572719574,0.2802477777004242,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.998137354850769,0.3781867325305938,0.3579393625259399,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9970688819885254,0.3763722777366638,0.2632007002830505,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9725357890129088,0.3442933261394501,0.3260919153690338,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8048307299613953,0.1969521641731262,0.8893424868583679,285.0256042480469,284.95001220703125,297.1539306640625,295.4300842285156,297.1932983398437,297.2253723144531,285.02349853515625,1.0,0.4587290585041046,0.7348593473434448,0.7348593473434448,1.0,1.0,-2.5412285327911377,1.1283133029937744,1.4129153490066528,0.5504536628723145,0.9943431615829468,0.9943431615829468,0.0,76.80299377441406,88.0,57020.8828125,0.0,1264.8526611328125,1.0,280.0434265136719,283.6314697265625,298.4089660644531,302.06158447265625,293.1499938964844,293.1499938964844,279.75,32938.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260897397994995,1.0,0.0,0.0,3.800739288330078,3.800766468048096,9.638943083700724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.3896484375,0.0,1782.02001953125,1895.4371337890625,0.0,2712.075927734375,0.9518606662750244,1.0,0.0,3.0,1.0,0.0
17748540,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9235588908195496,0.3113069236278534,0.2807567119598388,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9880654811859132,0.3792868852615356,0.3593708276748657,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9864435195922852,0.3768501579761505,0.2638513445854187,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.959790289402008,0.3453457653522491,0.32745361328125,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7937807440757751,0.1973067373037338,0.8922781944274902,284.8895568847656,284.95001220703125,297.1808776855469,295.4342041015625,297.2025756835937,297.22052001953125,284.8935546875,1.0,0.4628802239894867,0.7332616448402405,0.7332616448402405,1.0,1.0,-2.5495080947875977,1.1317224502563477,1.4177857637405396,0.5522628426551819,0.8815447688102722,0.8815447688102722,0.0,80.26071166992188,106.0,57816.1484375,0.0,1290.11962890625,1.0,279.7562866210937,283.4863586425781,298.4587707519531,302.23193359375,293.1499938964844,293.1499938964844,280.04998779296875,38905.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350105881690979,1.0,0.0,0.0,3.700948715209961,3.7009758949279785,9.139436087934882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.8828125,0.0,1703.5262451171875,1895.4371337890625,0.0,2795.136474609375,0.9336756467819214,1.0,0.0,3.0,1.0,0.0
17748600,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9235588908195496,0.3113069236278534,0.2807567119598388,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9880654811859132,0.3792868852615356,0.3593708276748657,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9864435195922852,0.3768501579761505,0.2638513445854187,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.959790289402008,0.3453457653522491,0.32745361328125,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7937807440757751,0.1973067373037338,0.8922781944274902,284.8895568847656,284.95001220703125,297.1808776855469,295.4342041015625,297.2025756835937,297.22052001953125,284.8935546875,1.0,0.4628802239894867,0.7332616448402405,0.7332616448402405,1.0,1.0,-2.5495080947875977,1.1317224502563477,1.4177857637405396,0.5522628426551819,0.8815447688102722,0.8815447688102722,0.0,80.26071166992188,106.0,57816.1484375,0.0,1290.11962890625,1.0,279.7562866210937,283.4863586425781,298.4587707519531,302.23193359375,293.1499938964844,293.1499938964844,280.04998779296875,38905.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350105881690979,1.0,0.0,0.0,3.700948715209961,3.7009758949279785,9.139436087934882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.8828125,0.0,1703.5262451171875,1895.4371337890625,0.0,2795.136474609375,0.9336756467819214,1.0,0.0,3.0,1.0,0.0
17748660,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8906680941581726,0.3122285604476928,0.2816386520862579,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9578834772109984,0.3810126185417175,0.361104667186737,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9553711414337158,0.3780613541603088,0.264751523733139,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9248888492584229,0.3469440042972564,0.3290968537330627,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7674363255500793,0.1979213058948516,0.8961087465286255,285.0334777832031,284.95001220703125,297.20831298828125,295.43878173828125,297.2153625488281,297.22149658203125,285.03179931640625,1.0,0.4711312055587768,0.7315938472747803,0.7315938472747803,1.0,1.0,-2.56030535697937,1.1363273859024048,1.423977971076965,0.5545691251754761,1.0,1.0,0.0,89.35523223876953,124.0,57394.86328125,0.0,1343.31982421875,1.0,280.0436096191406,283.63043212890625,298.4197998046875,302.09442138671875,293.1499938964844,293.1499938964844,279.75,32976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273521661758423,1.0,0.0,0.0,3.8263888359069824,3.826416254043579,9.769480584509438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.111328125,0.0,1815.138671875,1895.4371337890625,0.0,2723.810791015625,0.957710862159729,1.0,0.0,3.0,1.0,0.0
