time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8906680941581726,0.3122285604476928,0.2816386520862579,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9578834772109984,0.3810126185417175,0.361104667186737,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9553711414337158,0.3780613541603088,0.264751523733139,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9248888492584229,0.3469440042972564,0.3290968537330627,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7674363255500793,0.1979213058948516,0.8961087465286255,285.0334777832031,284.95001220703125,297.20831298828125,295.43878173828125,297.2153625488281,297.22149658203125,285.03179931640625,1.0,0.4711312055587768,0.7315938472747803,0.7315938472747803,1.0,1.0,-2.56030535697937,1.1363273859024048,1.423977971076965,0.5545691251754761,1.0,1.0,0.0,89.35523223876953,124.0,57394.86328125,0.0,1343.31982421875,1.0,280.0436096191406,283.63043212890625,298.4197998046875,302.09442138671875,293.1499938964844,293.1499938964844,279.75,32976.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273521661758423,1.0,0.0,0.0,3.8263888359069824,3.826416254043579,9.769480584509438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.111328125,0.0,1815.138671875,1895.4371337890625,0.0,2723.810791015625,0.957710862159729,1.0,0.0,3.0,1.0,0.0
17748780,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.856166660785675,0.3121503293514251,0.2823508977890014,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9168399572372437,0.3819401860237121,0.3627481460571289,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9137113094329834,0.3783082365989685,0.2655296921730041,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8872421383857727,0.3477688729763031,0.3306342661380768,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7392929792404175,0.1980642825365066,0.8999232649803162,284.8904724121094,284.95001220703125,297.2362976074219,295.4438171386719,297.2242736816406,297.2151794433594,284.89324951171875,1.0,0.4818526208400726,0.7299260497093201,0.7299260497093201,1.0,1.0,-2.5705082416534424,1.1406060457229614,1.429902195930481,0.5568572282791138,0.8934586048126221,0.8934586048126221,0.0,102.3690185546875,142.0,58319.921875,0.0,1413.353271484375,1.0,279.757080078125,283.474609375,298.47003173828125,302.2737731933594,293.1499938964844,293.1499938964844,280.04998779296875,38429.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366637229919434,1.0,0.0,0.0,3.7467002868652335,3.74672794342041,9.36679953156272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.66015625,0.0,1756.4010009765625,1895.4371337890625,0.0,2810.560546875,0.9434931874275208,1.0,0.0,3.0,1.0,0.0
17748840,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.856166660785675,0.3121503293514251,0.2823508977890014,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9168399572372437,0.3819401860237121,0.3627481460571289,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9137113094329834,0.3783082365989685,0.2655296921730041,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8872421383857727,0.3477688729763031,0.3306342661380768,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7392929792404175,0.1980642825365066,0.8999232649803162,284.8904724121094,284.95001220703125,297.2362976074219,295.4438171386719,297.2242736816406,297.2151794433594,284.89324951171875,1.0,0.4818526208400726,0.7299260497093201,0.7299260497093201,1.0,1.0,-2.5705082416534424,1.1406060457229614,1.429902195930481,0.5568572282791138,0.8934586048126221,0.8934586048126221,0.0,102.3690185546875,142.0,58319.921875,0.0,1413.353271484375,1.0,279.757080078125,283.474609375,298.47003173828125,302.2737731933594,293.1499938964844,293.1499938964844,280.04998779296875,38429.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366637229919434,1.0,0.0,0.0,3.7467002868652335,3.74672794342041,9.36679953156272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.66015625,0.0,1756.4010009765625,1895.4371337890625,0.0,2810.560546875,0.9434931874275208,1.0,0.0,3.0,1.0,0.0
17748900,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8406585454940796,0.3124235570430755,0.2826377749443054,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8985099792480469,0.3826279640197754,0.3634917736053467,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8954748511314392,0.3786861002445221,0.2658431529998779,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8705505728721619,0.3483635187149048,0.3313136398792267,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7265607118606567,0.1982097029685974,0.901505708694458,285.0329895019531,284.95001220703125,297.25048828125,295.446533203125,297.2299499511719,297.21392822265625,285.0393371582031,1.0,0.4876998960971832,0.7290921807289124,0.7290921807289124,1.0,1.0,-2.574836492538452,1.1423887014389038,1.4324477910995483,0.5577234029769897,0.9908758401870728,0.9908758401870728,0.0,109.81378173828124,142.0,57609.20703125,0.0,1451.67578125,1.0,280.0044860839844,283.63067626953125,298.41802978515625,302.0663757324219,293.1499938964844,293.1499938964844,280.04998779296875,34169.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308272957801819,1.0,0.0,0.0,3.787929058074951,3.7879562377929688,9.57407792157028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9169921875,0.0,1775.339111328125,1895.4371337890625,0.0,2756.148193359375,0.9517857432365416,1.0,0.0,3.0,1.0,0.0
17748960,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8277013301849365,0.3129296600818634,0.2833131551742553,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8834871053695679,0.3835203051567077,0.3645672798156738,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8803066611289978,0.3792884647846222,0.2664346694946289,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.856461763381958,0.3491369187831878,0.3322860598564148,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7153177857398987,0.1984705030918121,0.9038944244384766,285.04010009765625,284.95001220703125,297.2648620605469,295.44940185546875,297.2368469238281,297.21490478515625,285.0396728515625,1.0,0.4938904047012329,0.7281742691993713,0.7281742691993713,1.0,1.0,-2.5816869735717773,1.145343542098999,1.4363434314727783,0.5592155456542969,1.0,1.0,0.0,117.37150573730467,160.0,57810.1171875,0.0,1493.993896484375,1.0,280.0433044433594,283.62841796875,298.4317321777344,302.1332702636719,293.1499938964844,293.1499938964844,279.75,33472.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293283581733704,1.0,0.0,0.0,3.8542792797088623,3.854307174682617,9.912417908708449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.77734375,0.0,1855.228515625,1895.4371337890625,0.0,2742.19384765625,0.9645071625709534,1.0,0.0,3.0,1.0,0.0
17749020,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8022152185440063,0.3127638101577759,0.2840904891490936,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8558197617530823,0.3843484222888946,0.3662654757499695,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8523920774459839,0.3793704211711883,0.2672044038772583,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.830959141254425,0.3497850596904754,0.3338004648685455,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6918776035308838,0.19844850897789,0.9076380133628844,284.8910217285156,284.95001220703125,297.2940979003906,295.4555358886719,297.2460021972656,297.2080383300781,284.89422607421875,1.0,0.5066471695899963,0.7263385057449341,0.7263385057449341,1.0,1.0,-2.591911554336548,1.1495531797409058,1.442358374595642,0.5614281296730042,0.904102623462677,0.904102623462677,0.0,134.04649353027344,163.0,58801.50390625,0.0,1581.3897705078125,1.0,279.7558898925781,283.4647216796875,298.48260498046875,302.3162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38261.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386015892028809,1.0,0.0,0.0,3.786168336868286,3.786196231842041,9.565179652781808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.7578125,0.0,1804.8753662109373,1895.4371337890625,0.0,2828.652587890625,0.9523891806602478,1.0,0.0,3.0,1.0,0.0
17749080,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8022152185440063,0.3127638101577759,0.2840904891490936,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8558197617530823,0.3843484222888946,0.3662654757499695,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8523920774459839,0.3793704211711883,0.2672044038772583,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.830959141254425,0.3497850596904754,0.3338004648685455,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6918776035308838,0.19844850897789,0.9076380133628844,284.8910217285156,284.95001220703125,297.2940979003906,295.4555358886719,297.2460021972656,297.2080383300781,284.89422607421875,1.0,0.5066471695899963,0.7263385057449341,0.7263385057449341,1.0,1.0,-2.591911554336548,1.1495531797409058,1.442358374595642,0.5614281296730042,0.904102623462677,0.904102623462677,0.0,134.04649353027344,163.0,58801.50390625,0.0,1581.3897705078125,1.0,279.7558898925781,283.4647216796875,298.48260498046875,302.3162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38261.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386015892028809,1.0,0.0,0.0,3.786168336868286,3.786196231842041,9.565179652781808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.7578125,0.0,1804.8753662109373,1895.4371337890625,0.0,2828.652587890625,0.9523891806602478,1.0,0.0,3.0,1.0,0.0
17749140,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7855332493782043,0.3123881220817566,0.2841164171695709,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8398510813713074,0.3849141895771026,0.3672149181365967,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8360840678215027,0.3791747391223907,0.2673662304878235,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8157758712768555,0.350163459777832,0.3345837295055389,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6771988868713379,0.1981829404830932,0.9086313247680664,284.8866271972656,284.95001220703125,297.3240051269531,295.4623107910156,297.2544860839844,297.1993408203125,284.8900756835937,1.0,0.5147454738616943,0.724502682685852,0.724502682685852,1.0,1.0,-2.5954153537750244,1.15055513381958,1.4448602199554443,0.5618665814399719,0.8332261443138123,0.8332261443138123,0.0,145.96343994140625,151.0,58904.79296875,0.0,1638.9354248046875,1.0,279.4577331542969,283.4468994140625,298.4715576171875,302.3236083984375,293.1499938964844,293.1499938964844,279.75,41411.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431116938591003,1.0,0.0,0.0,3.527410984039306,3.5274367332458496,8.302433229800954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.427734375,0.0,1518.83642578125,1895.4371337890625,0.0,2870.80126953125,0.8977962732315063,1.0,0.0,3.0,1.0,0.0
17749200,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7855332493782043,0.3123881220817566,0.2841164171695709,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8398510813713074,0.3849141895771026,0.3672149181365967,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8360840678215027,0.3791747391223907,0.2673662304878235,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8157758712768555,0.350163459777832,0.3345837295055389,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6771988868713379,0.1981829404830932,0.9086313247680664,284.8866271972656,284.95001220703125,297.3240051269531,295.4623107910156,297.2544860839844,297.1993408203125,284.8900756835937,1.0,0.5147454738616943,0.724502682685852,0.724502682685852,1.0,1.0,-2.5954153537750244,1.15055513381958,1.4448602199554443,0.5618665814399719,0.8332261443138123,0.8332261443138123,0.0,145.96343994140625,151.0,58904.79296875,0.0,1638.9354248046875,1.0,279.4577331542969,283.4468994140625,298.4715576171875,302.3236083984375,293.1499938964844,293.1499938964844,279.75,41411.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431116938591003,1.0,0.0,0.0,3.527410984039306,3.5274367332458496,8.302433229800954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.427734375,0.0,1518.83642578125,1895.4371337890625,0.0,2870.80126953125,0.8977962732315063,1.0,0.0,3.0,1.0,0.0
17749260,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7843020558357239,0.3133009076118469,0.2847470641136169,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8390365242958069,0.3865447640419006,0.3685823082923889,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348667025566101,0.3802055716514587,0.2679385542869568,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8148784637451172,0.3515157103538513,0.3357060849666595,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6758606433868408,0.1985222995281219,0.9097340106964112,285.0039367675781,284.95001220703125,297.35467529296875,295.4697265625,297.2690734863281,297.2011108398437,285.0030212402344,1.0,0.5160487294197083,0.722658634185791,0.722658634185791,1.0,1.0,-2.6011743545532227,1.1526318788528442,1.448542594909668,0.5628000497817993,0.9325816035270692,0.9325816035270692,0.0,147.56353759765625,139.0,58452.79296875,0.0,1654.10888671875,1.0,279.74151611328125,283.56793212890625,298.4404602050781,302.1826171875,293.1499938964844,293.1499938964844,279.45001220703125,33641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331430554389954,1.0,0.0,0.0,3.6512608528137207,3.651286602020264,8.895677865439211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.62109375,0.0,1604.19677734375,1895.4371337890625,0.0,2777.723388671875,0.9180908203125,1.0,0.0,3.0,1.0,0.0
17749320,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7843020558357239,0.3133009076118469,0.2847470641136169,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8390365242958069,0.3865447640419006,0.3685823082923889,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348667025566101,0.3802055716514587,0.2679385542869568,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8148784637451172,0.3515157103538513,0.3357060849666595,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6758606433868408,0.1985222995281219,0.9097340106964112,285.0039367675781,284.95001220703125,297.35467529296875,295.4697265625,297.2690734863281,297.2011108398437,285.0030212402344,1.0,0.5160487294197083,0.722658634185791,0.722658634185791,1.0,1.0,-2.6011743545532227,1.1526318788528442,1.448542594909668,0.5628000497817993,0.9325816035270692,0.9325816035270692,0.0,147.56353759765625,139.0,58452.79296875,0.0,1654.10888671875,1.0,279.74151611328125,283.56793212890625,298.4404602050781,302.1826171875,293.1499938964844,293.1499938964844,279.45001220703125,33641.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331430554389954,1.0,0.0,0.0,3.6512608528137207,3.651286602020264,8.895677865439211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.62109375,0.0,1604.19677734375,1895.4371337890625,0.0,2777.723388671875,0.9180908203125,1.0,0.0,3.0,1.0,0.0
17749380,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7895843386650085,0.3133522868156433,0.2848656773567199,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8448216915130615,0.3875042200088501,0.3695233464241028,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8401176929473877,0.3804494142532348,0.2681581974029541,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8203920722007751,0.3522651791572571,0.3364333808422088,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6804717183113098,0.1985825002193451,0.9097339510917664,284.91015625,284.95001220703125,297.3861694335937,295.4779052734375,297.2807922363281,297.1971130371094,284.9129943847656,1.0,0.5135956406593323,0.7208145260810852,0.7208145260810852,1.0,1.0,-2.60359263420105,1.1530836820602417,1.4505090713500977,0.5629700422286987,0.8474538922309875,0.8474538922309875,0.0,143.76406860351562,127.0,58969.3203125,0.0,1640.652099609375,1.0,279.457763671875,283.46392822265625,298.4931640625,302.3391418457031,293.1499938964844,293.1499938964844,279.75,39082.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401336073875427,1.0,0.0,0.0,3.516697406768799,3.5167224407196045,8.252076781900541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9599609375,0.0,1490.0625,1895.4371337890625,0.0,2842.96337890625,0.8928703665733337,1.0,0.0,3.0,1.0,0.0
17749440,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7895843386650085,0.3133522868156433,0.2848656773567199,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8448216915130615,0.3875042200088501,0.3695233464241028,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8401176929473877,0.3804494142532348,0.2681581974029541,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8203920722007751,0.3522651791572571,0.3364333808422088,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6804717183113098,0.1985825002193451,0.9097339510917664,284.91015625,284.95001220703125,297.3861694335937,295.4779052734375,297.2807922363281,297.1971130371094,284.9129943847656,1.0,0.5135956406593323,0.7208145260810852,0.7208145260810852,1.0,1.0,-2.60359263420105,1.1530836820602417,1.4505090713500977,0.5629700422286987,0.8474538922309875,0.8474538922309875,0.0,143.76406860351562,127.0,58969.3203125,0.0,1640.652099609375,1.0,279.457763671875,283.46392822265625,298.4931640625,302.3391418457031,293.1499938964844,293.1499938964844,279.75,39082.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401336073875427,1.0,0.0,0.0,3.516697406768799,3.5167224407196045,8.252076781900541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.9599609375,0.0,1490.0625,1895.4371337890625,0.0,2842.96337890625,0.8928703665733337,1.0,0.0,3.0,1.0,0.0
17749500,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7941638231277466,0.3137353658676147,0.2848765254020691,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8496763706207275,0.3882597386837005,0.3699266016483307,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8446617722511292,0.3808915913105011,0.2682188153266907,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8249316811561584,0.3528909087181091,0.3367299139499664,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6844788193702698,0.1987623423337936,0.909452497959137,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.2882080078125,297.1976013183594,285.0331726074219,1.0,0.5114143490791321,0.7198925018310547,0.7198925018310547,1.0,1.0,-2.604177474975586,1.153023600578308,1.4511538743972778,0.5628176927566528,0.9324396848678588,0.9324396848678588,0.0,140.49278259277344,127.0,58359.3828125,0.0,1626.9556884765625,1.0,279.6991577148437,283.5931701660156,298.447509765625,302.14263916015625,293.1499938964844,293.1499938964844,279.75,33845.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339176774024963,1.0,0.0,0.0,3.576249599456787,3.5762746334075928,8.533928053111595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.794921875,0.0,1518.8724365234375,1895.4371337890625,0.0,2784.94482421875,0.903538167476654,1.0,0.0,3.0,1.0,0.0
17749560,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8005831837654114,0.3142597079277038,0.2851704955101013,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8563650846481323,0.3891466557979584,0.3705714643001556,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8510289192199707,0.3814793229103088,0.2684870362281799,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8310968279838562,0.3536412119865417,0.3372465372085571,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.690062403678894,0.1990412920713424,0.9097867608070374,285.0140991210937,284.95001220703125,297.4184875488281,295.48681640625,297.2965087890625,297.1996154785156,285.0116882324219,1.0,0.5088924169540405,0.7190244793891907,0.7190244793891907,1.0,1.0,-2.6066489219665527,1.153874158859253,1.4527748823165894,0.5631786584854126,0.9476265907287598,0.9476265907287598,0.0,136.35523986816406,115.0,58584.265625,0.0,1612.0325927734375,1.0,279.74200439453125,283.5710144042969,298.4651794433594,302.2149353027344,293.1499938964844,293.1499938964844,279.45001220703125,32785.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321546912193298,1.0,0.0,0.0,3.659391164779663,3.659416675567627,8.935337518778397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.09765625,0.0,1607.3896484375,1895.4371337890625,0.0,2768.512939453125,0.9194327592849731,1.0,0.0,3.0,1.0,0.0
17749620,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8143739700317383,0.3142866790294647,0.2850897312164306,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8716666102409363,0.3900772929191589,0.3712996244430542,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655601739883423,0.3816859722137451,0.2685437500476837,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8450335264205933,0.3543729484081268,0.3377712368965149,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7026180028915405,0.1991707235574722,0.9092127084732056,284.9036865234375,284.95001220703125,297.4517517089844,295.4965515136719,297.30908203125,297.1958312988281,284.90673828125,1.0,0.5028287768363953,0.7172885537147522,0.7172885537147522,1.0,1.0,-2.6074423789978027,1.153573751449585,1.4538685083389282,0.562934935092926,0.851023256778717,0.851023256778717,0.0,127.40021514892578,103.0,59123.26171875,0.0,1573.337158203125,1.0,279.4576110839844,283.4529113769531,298.515869140625,302.3733215332031,293.1499938964844,293.1499938964844,279.75,38964.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839997410774231,1.0,0.0,0.0,3.5350170135498047,3.535042285919189,8.338276984432014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9208984375,0.0,1509.6585693359375,1895.4371337890625,0.0,2841.69091796875,0.8967527151107788,1.0,0.0,3.0,1.0,0.0
17749680,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8143739700317383,0.3142866790294647,0.2850897312164306,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8716666102409363,0.3900772929191589,0.3712996244430542,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655601739883423,0.3816859722137451,0.2685437500476837,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8450335264205933,0.3543729484081268,0.3377712368965149,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7026180028915405,0.1991707235574722,0.9092127084732056,284.9036865234375,284.95001220703125,297.4517517089844,295.4965515136719,297.30908203125,297.1958312988281,284.90673828125,1.0,0.5028287768363953,0.7172885537147522,0.7172885537147522,1.0,1.0,-2.6074423789978027,1.153573751449585,1.4538685083389282,0.562934935092926,0.851023256778717,0.851023256778717,0.0,127.40021514892578,103.0,59123.26171875,0.0,1573.337158203125,1.0,279.4576110839844,283.4529113769531,298.515869140625,302.3733215332031,293.1499938964844,293.1499938964844,279.75,38964.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839997410774231,1.0,0.0,0.0,3.5350170135498047,3.535042285919189,8.338276984432014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9208984375,0.0,1509.6585693359375,1895.4371337890625,0.0,2841.69091796875,0.8967527151107788,1.0,0.0,3.0,1.0,0.0
17749740,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.831960141658783,0.3152192831039428,0.285286545753479,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8927201628684998,0.3917298316955566,0.3722227811813354,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.885830283164978,0.382724791765213,0.2687777578830719,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8644039034843445,0.3557619750499725,0.3384644687175751,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7188147306442261,0.1996916234493255,0.9089697003364564,285.01153564453125,284.95001220703125,297.4859619140625,295.5071716308594,297.3258056640625,297.1986999511719,285.0090026855469,1.0,0.4959371387958526,0.715552568435669,0.715552568435669,1.0,1.0,-2.609604358673096,1.153943657875061,1.455660700798035,0.5628932118415833,0.9512118101119996,0.9512118101119996,0.0,116.97430419921876,91.0,58713.35546875,0.0,1529.9505615234375,1.0,279.7424011230469,283.5638122558594,298.4861145019531,302.24481201171875,293.1499938964844,293.1499938964844,279.45001220703125,32824.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320768475532532,1.0,0.0,0.0,3.674798488616944,3.6748242378234863,9.010737471726316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.806640625,0.0,1625.992919921875,1895.4371337890625,0.0,2767.78759765625,0.9228562712669371,1.0,0.0,3.0,1.0,0.0
17749800,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.831960141658783,0.3152192831039428,0.285286545753479,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8927201628684998,0.3917298316955566,0.3722227811813354,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.885830283164978,0.382724791765213,0.2687777578830719,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8644039034843445,0.3557619750499725,0.3384644687175751,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7188147306442261,0.1996916234493255,0.9089697003364564,285.01153564453125,284.95001220703125,297.4859619140625,295.5071716308594,297.3258056640625,297.1986999511719,285.0090026855469,1.0,0.4959371387958526,0.715552568435669,0.715552568435669,1.0,1.0,-2.609604358673096,1.153943657875061,1.455660700798035,0.5628932118415833,0.9512118101119996,0.9512118101119996,0.0,116.97430419921876,91.0,58713.35546875,0.0,1529.9505615234375,1.0,279.7424011230469,283.5638122558594,298.4861145019531,302.24481201171875,293.1499938964844,293.1499938964844,279.45001220703125,32824.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320768475532532,1.0,0.0,0.0,3.674798488616944,3.6748242378234863,9.010737471726316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.806640625,0.0,1625.992919921875,1895.4371337890625,0.0,2767.78759765625,0.9228562712669371,1.0,0.0,3.0,1.0,0.0
17749860,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8533088564872742,0.3152871429920196,0.2851776778697967,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.919449508190155,0.3926861584186554,0.3729057908058166,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.910981833934784,0.3829618394374847,0.2688038647174835,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8886395692825317,0.3565194606781006,0.3389444053173065,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7367889881134033,0.1998798698186874,0.9083400964736938,284.90118408203125,284.95001220703125,297.52117919921875,295.5186767578125,297.3394775390625,297.1954345703125,284.90435791015625,1.0,0.4885300993919372,0.7138465046882629,0.7138465046882629,1.0,1.0,-2.610152006149292,1.1535212993621826,1.4566305875778198,0.5625603795051575,0.8528619408607483,0.8528619408607483,0.0,106.23484802246094,79.0,59253.92578125,0.0,1482.916015625,1.0,279.45751953125,283.4461669921875,298.5377197265625,302.4033508300781,293.1499938964844,293.1499938964844,279.75,39028.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398481607437134,1.0,0.0,0.0,3.5485212802886963,3.54854679107666,8.402105322602438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2724609375,0.0,1525.3153076171875,1895.4371337890625,0.0,2840.296630859375,0.8998233675956726,1.0,0.0,3.0,1.0,0.0
17749920,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8533088564872742,0.3152871429920196,0.2851776778697967,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.919449508190155,0.3926861584186554,0.3729057908058166,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.910981833934784,0.3829618394374847,0.2688038647174835,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8886395692825317,0.3565194606781006,0.3389444053173065,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7367889881134033,0.1998798698186874,0.9083400964736938,284.90118408203125,284.95001220703125,297.52117919921875,295.5186767578125,297.3394775390625,297.1954345703125,284.90435791015625,1.0,0.4885300993919372,0.7138465046882629,0.7138465046882629,1.0,1.0,-2.610152006149292,1.1535212993621826,1.4566305875778198,0.5625603795051575,0.8528619408607483,0.8528619408607483,0.0,106.23484802246094,79.0,59253.92578125,0.0,1482.916015625,1.0,279.45751953125,283.4461669921875,298.5377197265625,302.4033508300781,293.1499938964844,293.1499938964844,279.75,39028.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398481607437134,1.0,0.0,0.0,3.5485212802886963,3.54854679107666,8.402105322602438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2724609375,0.0,1525.3153076171875,1895.4371337890625,0.0,2840.296630859375,0.8998233675956726,1.0,0.0,3.0,1.0,0.0
17749980,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8835409283638,0.3162662982940674,0.2853741943836212,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.957190215587616,0.3943763971328735,0.3738189935684204,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9482072591781616,0.3840425312519073,0.2690335512161255,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9230356216430664,0.357943445444107,0.339625746011734,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7615141868591309,0.2004540413618087,0.9081411361694336,285.0119323730469,284.95001220703125,297.5574645996094,295.5311584472656,297.3573608398437,297.19873046875,285.00946044921875,1.0,0.4807917773723602,0.7121404409408569,0.7121404409408569,1.0,1.0,-2.612334966659546,1.1538958549499512,1.4584389925003052,0.5624973177909851,0.954440414905548,0.954440414905548,0.0,94.7526626586914,67.0,58839.1328125,0.0,1434.7322998046875,1.0,279.7425231933594,283.5598449707031,298.5097045898437,302.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,32857.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318309187889099,1.0,0.0,0.0,3.6865391731262207,3.686564922332764,9.068406257028984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.400390625,0.0,1640.286865234375,1895.4371337890625,0.0,2765.496337890625,0.925571620464325,1.0,0.0,3.0,1.0,0.0
17750040,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8835409283638,0.3162662982940674,0.2853741943836212,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.957190215587616,0.3943763971328735,0.3738189935684204,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9482072591781616,0.3840425312519073,0.2690335512161255,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9230356216430664,0.357943445444107,0.339625746011734,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7615141868591309,0.2004540413618087,0.9081411361694336,285.0119323730469,284.95001220703125,297.5574645996094,295.5311584472656,297.3573608398437,297.19873046875,285.00946044921875,1.0,0.4807917773723602,0.7121404409408569,0.7121404409408569,1.0,1.0,-2.612334966659546,1.1538958549499512,1.4584389925003052,0.5624973177909851,0.954440414905548,0.954440414905548,0.0,94.7526626586914,67.0,58839.1328125,0.0,1434.7322998046875,1.0,279.7425231933594,283.5598449707031,298.5097045898437,302.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,32857.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318309187889099,1.0,0.0,0.0,3.6865391731262207,3.686564922332764,9.068406257028984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.400390625,0.0,1640.286865234375,1895.4371337890625,0.0,2765.496337890625,0.925571620464325,1.0,0.0,3.0,1.0,0.0
17750100,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9027122259140016,0.3164009153842926,0.2855016589164734,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.97749125957489,0.3949459195137024,0.3743171095848083,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9692724347114564,0.3842638432979584,0.269180417060852,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.945822536945343,0.3584081530570984,0.340008020401001,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7775843143463135,0.2006195932626724,0.908251404762268,284.8714599609375,284.95001220703125,297.5760192871094,295.53778076171875,297.3651428222656,297.1981201171875,284.86578369140625,1.0,0.4768880307674408,0.7112873792648315,0.7112873792648315,1.0,1.0,-2.613859176635742,1.1542704105377195,1.459588885307312,0.5626422166824341,0.8597381114959717,0.8597381114959717,0.0,88.93876647949219,67.0,59684.99609375,0.0,1410.8521728515625,1.0,279.4967956542969,283.402587890625,298.5705261230469,302.5039367675781,293.1499938964844,293.1499938964844,279.45001220703125,37256.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380734324455261,1.0,0.0,0.0,3.658862590789795,3.658889055252075,8.932756827562116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.0810546875,0.0,1640.2982177734375,1895.4371337890625,0.0,2823.720947265625,0.9204278588294984,1.0,0.0,3.0,1.0,0.0
17750160,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9251569509506226,0.316366583108902,0.2852785289287567,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9957345724105836,0.3953587710857391,0.3745085000991821,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.988624393939972,0.3843119442462921,0.2690687477588653,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.968429148197174,0.3587258756160736,0.3401104211807251,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7952799201011658,0.2006849199533462,0.9076061248779296,284.8995056152344,284.95001220703125,297.5948791503906,295.5446472167969,297.3721618652344,297.19580078125,284.9031982421875,1.0,0.4728346467018127,0.7104393839836121,0.7104393839836121,1.0,1.0,-2.613036632537842,1.1535325050354004,1.4595041275024414,0.5621712803840637,0.8546091914176941,0.8546091914176941,0.0,83.3908462524414,85.0,59390.19921875,0.0,1385.05810546875,1.0,279.4574584960937,283.4405517578125,298.56365966796875,302.43804931640625,293.1499938964844,293.1499938964844,279.75,39113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395606279373169,1.0,0.0,0.0,3.5611026287078857,3.5611281394958496,8.461790343972098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.650390625,0.0,1540.1944580078125,1895.4371337890625,0.0,2837.610595703125,0.9026422500610352,1.0,0.0,3.0,1.0,0.0
17750220,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9096762537956238,0.3172565400600433,0.2860441505908966,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.984585702419281,0.3975052237510681,0.3761726319789886,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.976012647151947,0.3854993879795074,0.2697619795799255,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.954121232032776,0.3600826561450958,0.3413989245891571,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7834140658378601,0.201196476817131,0.9103230237960817,285.00653076171875,284.95001220703125,297.6334533691406,295.5592041015625,297.3909606933594,297.19952392578125,285.0006408691406,1.0,0.4731163084506988,0.7087433338165283,0.7087433338165283,1.0,1.0,-2.592999219894409,1.142922282218933,1.450076937675476,0.5584251284599304,0.9539095759391784,0.9539095759391784,0.0,86.62760925292969,103.0,58701.14453125,0.0,1388.4713134765625,1.0,279.74200439453125,283.5470886230469,298.5382385253906,302.311767578125,293.1499938964844,293.1499938964844,279.45001220703125,32979.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315723538398743,1.0,0.0,0.0,3.697807312011719,3.697833299636841,9.123927497967088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7275390625,0.0,1654.77685546875,1895.4371337890625,0.0,2763.087646484375,0.928327977657318,1.0,0.0,3.0,1.0,0.0
17750280,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9096762537956238,0.3172565400600433,0.2860441505908966,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.984585702419281,0.3975052237510681,0.3761726319789886,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.976012647151947,0.3854993879795074,0.2697619795799255,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.954121232032776,0.3600826561450958,0.3413989245891571,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7834140658378601,0.201196476817131,0.9103230237960817,285.00653076171875,284.95001220703125,297.6334533691406,295.5592041015625,297.3909606933594,297.19952392578125,285.0006408691406,1.0,0.4731163084506988,0.7087433338165283,0.7087433338165283,1.0,1.0,-2.592999219894409,1.142922282218933,1.450076937675476,0.5584251284599304,0.9539095759391784,0.9539095759391784,0.0,86.62760925292969,103.0,58701.14453125,0.0,1388.4713134765625,1.0,279.74200439453125,283.5470886230469,298.5382385253906,302.311767578125,293.1499938964844,293.1499938964844,279.45001220703125,32979.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315723538398743,1.0,0.0,0.0,3.697807312011719,3.697833299636841,9.123927497967088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7275390625,0.0,1654.77685546875,1895.4371337890625,0.0,2763.087646484375,0.928327977657318,1.0,0.0,3.0,1.0,0.0
17750340,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9001736640930176,0.3172882497310638,0.2863858640193939,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9766543507575988,0.3982011377811432,0.3775081634521484,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9668834805488586,0.3856434226036072,0.2702085673809051,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9442846775054932,0.3608369529247284,0.342383861541748,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7757393717765808,0.201392114162445,0.9121574759483336,284.90478515625,284.95001220703125,297.6732482910156,295.5748596191406,297.4066467285156,297.1957702636719,284.90704345703125,1.0,0.4805633425712585,0.7070473432540894,0.7070473432540894,1.0,1.0,-2.626020669937134,1.1583212614059448,1.4676992893218994,0.5642292499542236,0.8639659285545349,0.8639659285545349,0.0,90.380126953125,121.0,59787.53515625,0.0,1434.2393798828125,1.0,279.4577941894531,283.4349670410156,298.59552001953125,302.4912414550781,293.1499938964844,293.1499938964844,279.75,38571.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395267724990845,1.0,0.0,0.0,3.591730833053589,3.591756820678711,8.607972290519683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9501953125,0.0,1571.315185546875,1895.4371337890625,0.0,2837.2939453125,0.9090859889984132,1.0,0.0,3.0,1.0,0.0
17750400,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9001736640930176,0.3172882497310638,0.2863858640193939,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9766543507575988,0.3982011377811432,0.3775081634521484,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9668834805488586,0.3856434226036072,0.2702085673809051,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9442846775054932,0.3608369529247284,0.342383861541748,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7757393717765808,0.201392114162445,0.9121574759483336,284.90478515625,284.95001220703125,297.6732482910156,295.5748596191406,297.4066467285156,297.1957702636719,284.90704345703125,1.0,0.4805633425712585,0.7070473432540894,0.7070473432540894,1.0,1.0,-2.626020669937134,1.1583212614059448,1.4676992893218994,0.5642292499542236,0.8639659285545349,0.8639659285545349,0.0,90.380126953125,121.0,59787.53515625,0.0,1434.2393798828125,1.0,279.4577941894531,283.4349670410156,298.59552001953125,302.4912414550781,293.1499938964844,293.1499938964844,279.75,38571.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395267724990845,1.0,0.0,0.0,3.591730833053589,3.591756820678711,8.607972290519683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.9501953125,0.0,1571.315185546875,1895.4371337890625,0.0,2837.2939453125,0.9090859889984132,1.0,0.0,3.0,1.0,0.0
17750460,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8684873580932617,0.318046361207962,0.2872475385665893,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9419873356819152,0.399616539478302,0.379044771194458,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.930200457572937,0.3865250647068023,0.2709696292877197,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.90742164850235,0.3621020913124084,0.3438181579113006,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7494205832481384,0.201788529753685,0.9154930114746094,285.02362060546875,284.95001220703125,297.7143249511719,295.5916748046875,297.4254455566406,297.1969909667969,285.0213928222656,1.0,0.4901098012924194,0.705254316329956,0.705254316329956,1.0,1.0,-2.637056350708008,1.1628350019454956,1.4742214679718018,0.566254734992981,0.9758654236793518,0.9758654236793518,0.0,101.71990203857422,139.0,59517.8125,0.0,1499.1458740234375,1.0,279.7428894042969,283.55548095703125,298.5735168457031,302.3788757324219,293.1499938964844,293.1499938964844,279.45001220703125,32615.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322276473045349,1.0,0.0,0.0,3.73369574546814,3.733721971511841,9.301888326262996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.6591796875,0.0,1695.7135009765625,1895.4371337890625,0.0,2769.1923828125,0.9362258315086364,1.0,0.0,3.0,1.0,0.0
17750520,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8684873580932617,0.318046361207962,0.2872475385665893,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9419873356819152,0.399616539478302,0.379044771194458,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.930200457572937,0.3865250647068023,0.2709696292877197,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.90742164850235,0.3621020913124084,0.3438181579113006,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7494205832481384,0.201788529753685,0.9154930114746094,285.02362060546875,284.95001220703125,297.7143249511719,295.5916748046875,297.4254455566406,297.1969909667969,285.0213928222656,1.0,0.4901098012924194,0.705254316329956,0.705254316329956,1.0,1.0,-2.637056350708008,1.1628350019454956,1.4742214679718018,0.566254734992981,0.9758654236793518,0.9758654236793518,0.0,101.71990203857422,139.0,59517.8125,0.0,1499.1458740234375,1.0,279.7428894042969,283.55548095703125,298.5735168457031,302.3788757324219,293.1499938964844,293.1499938964844,279.45001220703125,32615.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322276473045349,1.0,0.0,0.0,3.73369574546814,3.733721971511841,9.301888326262996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.6591796875,0.0,1695.7135009765625,1895.4371337890625,0.0,2769.1923828125,0.9362258315086364,1.0,0.0,3.0,1.0,0.0
