time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8377470970153809,0.3177757561206817,0.287828266620636,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.903594434261322,0.4002660512924194,0.3804640769958496,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8930427432060242,0.38648721575737,0.2715688347816467,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8739323019981384,0.3626002967357635,0.3450889587402344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.724202036857605,0.2017066925764084,0.9185472130775452,284.89971923828125,284.95001220703125,297.7567138671875,295.6097106933594,297.4408264160156,297.1911926269531,284.9030456542969,1.0,0.5013021230697632,0.7034612894058228,0.7034612894058228,1.0,1.0,-2.645383596420288,1.166012406349182,1.479371190071106,0.5677414536476135,0.8730454444885254,0.8730454444885254,0.0,116.3307876586914,157.0,60346.72265625,0.0,1576.3968505859375,1.0,279.4569396972656,283.4201965332031,298.6328430175781,302.56365966796875,293.1499938964844,293.1499938964844,279.75,38536.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407905101776123,1.0,0.0,0.0,3.6366779804229736,3.636704206466675,8.824761152936844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6376953125,0.0,1623.54736328125,1895.4371337890625,0.0,2849.1015625,0.9191111326217652,1.0,0.0,3.0,1.0,0.0
17750640,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8377470970153809,0.3177757561206817,0.287828266620636,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.903594434261322,0.4002660512924194,0.3804640769958496,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8930427432060242,0.38648721575737,0.2715688347816467,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8739323019981384,0.3626002967357635,0.3450889587402344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.724202036857605,0.2017066925764084,0.9185472130775452,284.89971923828125,284.95001220703125,297.7567138671875,295.6097106933594,297.4408264160156,297.1911926269531,284.9030456542969,1.0,0.5013021230697632,0.7034612894058228,0.7034612894058228,1.0,1.0,-2.645383596420288,1.166012406349182,1.479371190071106,0.5677414536476135,0.8730454444885254,0.8730454444885254,0.0,116.3307876586914,157.0,60346.72265625,0.0,1576.3968505859375,1.0,279.4569396972656,283.4201965332031,298.6328430175781,302.56365966796875,293.1499938964844,293.1499938964844,279.75,38536.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407905101776123,1.0,0.0,0.0,3.6366779804229736,3.636704206466675,8.824761152936844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6376953125,0.0,1623.54736328125,1895.4371337890625,0.0,2849.1015625,0.9191111326217652,1.0,0.0,3.0,1.0,0.0
17750700,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8243570327758789,0.3179734349250793,0.2880754470825195,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8879541754722595,0.4008592963218689,0.3811360001564026,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8774279356002808,0.3867750167846679,0.2718333303928375,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8592181205749512,0.363078236579895,0.3456731140613556,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.712437629699707,0.2017612904310226,0.919819951057434,285.031494140625,284.95001220703125,297.7784423828125,295.6191711425781,297.4499816894531,297.1904602050781,285.03631591796875,1.0,0.5072096586227417,0.7025647759437561,0.7025647759437561,1.0,1.0,-2.649032592773437,1.1673680543899536,1.481664538383484,0.5682682991027832,0.9651708602905272,0.9651708602905272,0.0,124.29547119140624,157.0,59733.625,0.0,1617.458251953125,1.0,279.7019958496094,283.562255859375,298.5897827148437,302.3685607910156,293.1499938964844,293.1499938964844,279.75,33813.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349673748016357,1.0,0.0,0.0,3.6913516521453857,3.691377878189087,9.092099162444356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.7734375,0.0,1653.3052978515625,1895.4371337890625,0.0,2794.73388671875,0.9295364618301392,1.0,0.0,3.0,1.0,0.0
17750760,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8126923441886902,0.3183462917804718,0.2886713147163391,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8745580911636353,0.4016171395778656,0.382120281457901,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8641801476478577,0.3872498869895935,0.2723602652549743,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8468482494354248,0.3637106716632843,0.3465404808521271,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7013468742370605,0.2019107490777969,0.9218353629112244,285.0257873535156,284.95001220703125,297.8005065917969,295.62896728515625,297.46026611328125,297.1915283203125,285.0238647460937,1.0,0.5133686661720276,0.7015921473503113,0.7015921473503113,1.0,1.0,-2.65502667427063,1.1697981357574463,1.485228419303894,0.569369375705719,0.9891357421875,0.9891357421875,0.0,132.2790069580078,160.0,60027.015625,0.0,1662.06591796875,1.0,279.7429504394531,283.5474853515625,298.6109924316406,302.4483642578125,293.1499938964844,293.1499938964844,279.45001220703125,32705.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334885835647583,1.0,0.0,0.0,3.7733867168426514,3.77341365814209,9.500707278675692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.50390625,0.0,1745.6727294921875,1895.4371337890625,0.0,2780.9443359375,0.94553405046463,1.0,0.0,3.0,1.0,0.0
17750820,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.79658043384552,0.3179405033588409,0.2890058159828186,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8580149412155151,0.4021655917167663,0.3833299577236175,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8477540016174316,0.387144386768341,0.2728132605552673,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8316730856895447,0.3641161918640136,0.347586840391159,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6868980526924133,0.2016879022121429,0.9236057996749878,284.8944702148437,284.95001220703125,297.845703125,295.6495056152344,297.4765930175781,297.1852722167969,284.89776611328125,1.0,0.5212273597717285,0.6996467709541321,0.6996467709541321,1.0,1.0,-2.6608214378356934,1.1716729402542114,1.4891483783721924,0.5701419115066528,0.8807554841041565,0.8807554841041565,0.0,143.57777404785156,148.0,60852.1875,0.0,1721.6129150390625,1.0,279.4566345214844,283.4046936035156,298.6719970703125,302.6356201171875,293.1499938964844,293.1499938964844,279.75,38569.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418887257575989,1.0,0.0,0.0,3.6810264587402335,3.6810531616210938,9.041305588652904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.158203125,0.0,1676.7808837890625,1895.4371337890625,0.0,2859.366943359375,0.9290573000907898,1.0,0.0,3.0,1.0,0.0
17750880,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.79658043384552,0.3179405033588409,0.2890058159828186,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8580149412155151,0.4021655917167663,0.3833299577236175,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8477540016174316,0.387144386768341,0.2728132605552673,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8316730856895447,0.3641161918640136,0.347586840391159,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6868980526924133,0.2016879022121429,0.9236057996749878,284.8944702148437,284.95001220703125,297.845703125,295.6495056152344,297.4765930175781,297.1852722167969,284.89776611328125,1.0,0.5212273597717285,0.6996467709541321,0.6996467709541321,1.0,1.0,-2.6608214378356934,1.1716729402542114,1.4891483783721924,0.5701419115066528,0.8807554841041565,0.8807554841041565,0.0,143.57777404785156,148.0,60852.1875,0.0,1721.6129150390625,1.0,279.4566345214844,283.4046936035156,298.6719970703125,302.6356201171875,293.1499938964844,293.1499938964844,279.75,38569.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418887257575989,1.0,0.0,0.0,3.6810264587402335,3.6810531616210938,9.041305588652904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.158203125,0.0,1676.7808837890625,1895.4371337890625,0.0,2859.366943359375,0.9290573000907898,1.0,0.0,3.0,1.0,0.0
17750940,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7947672605514526,0.3184870183467865,0.2892593741416931,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8566516041755676,0.4034596681594848,0.3843514025211334,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8460995554924011,0.3879566490650177,0.2731976211071014,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8303824067115784,0.3652490079402923,0.3484642207622528,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6851409673690796,0.2018503844738006,0.9239081740379332,285.0229187011719,284.95001220703125,297.89239501953125,295.6714172363281,297.4974670410156,297.1860656738281,285.0207214355469,1.0,0.5222312211990356,0.6977014541625977,0.6977014541625977,1.0,1.0,-2.66422963142395,1.1724295616149902,1.49180006980896,0.5701531767845154,0.9962122440338136,0.9962122440338136,0.0,145.17196655273438,136.0,60382.69140625,0.0,1733.8214111328125,1.0,279.74346923828125,283.53643798828125,298.6514892578125,302.5139465332031,293.1499938964844,293.1499938964844,279.45001220703125,32944.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342005610466003,1.0,0.0,0.0,3.807455062866211,3.807482481002808,9.673037766333437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1162109375,0.0,1790.6204833984375,1895.4371337890625,0.0,2787.58251953125,0.9533854722976683,1.0,0.0,3.0,1.0,0.0
17751000,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7947672605514526,0.3184870183467865,0.2892593741416931,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8566516041755676,0.4034596681594848,0.3843514025211334,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8460995554924011,0.3879566490650177,0.2731976211071014,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8303824067115784,0.3652490079402923,0.3484642207622528,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6851409673690796,0.2018503844738006,0.9239081740379332,285.0229187011719,284.95001220703125,297.89239501953125,295.6714172363281,297.4974670410156,297.1860656738281,285.0207214355469,1.0,0.5222312211990356,0.6977014541625977,0.6977014541625977,1.0,1.0,-2.66422963142395,1.1724295616149902,1.49180006980896,0.5701531767845154,0.9962122440338136,0.9962122440338136,0.0,145.17196655273438,136.0,60382.69140625,0.0,1733.8214111328125,1.0,279.74346923828125,283.53643798828125,298.6514892578125,302.5139465332031,293.1499938964844,293.1499938964844,279.45001220703125,32944.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342005610466003,1.0,0.0,0.0,3.807455062866211,3.807482481002808,9.673037766333437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1162109375,0.0,1790.6204833984375,1895.4371337890625,0.0,2787.58251953125,0.9533854722976683,1.0,0.0,3.0,1.0,0.0
17751060,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8001072406768799,0.3181751668453216,0.2890998721122741,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8627916574478149,0.4040275812149048,0.3849764764308929,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8516857624053955,0.3880036473274231,0.2733109295368194,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8360090851783752,0.3657790422439575,0.349022626876831,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6898477673530579,0.201706051826477,0.9231177568435668,284.88836669921875,284.95001220703125,297.9406433105469,295.6947326660156,297.51580810546875,297.1812438964844,284.8918762207031,1.0,0.5195236802101135,0.6957985162734985,0.6957985162734985,1.0,1.0,-2.664654493331909,1.1717529296875,1.4929015636444092,0.5695299506187439,0.8825585842132568,0.8825585842132568,0.0,141.30470275878906,124.0,61101.32421875,0.0,1716.8739013671875,1.0,279.4562683105469,283.3929748535156,298.7142639160156,302.6955261230469,293.1499938964844,293.1499938964844,279.75,38891.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419765830039978,1.0,0.0,0.0,3.706418991088867,3.7064461708068848,9.166474228550214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1396484375,0.0,1710.113525390625,1895.4371337890625,0.0,2860.187744140625,0.9348995685577391,1.0,0.0,3.0,1.0,0.0
17751120,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8001072406768799,0.3181751668453216,0.2890998721122741,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8627916574478149,0.4040275812149048,0.3849764764308929,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8516857624053955,0.3880036473274231,0.2733109295368194,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8360090851783752,0.3657790422439575,0.349022626876831,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6898477673530579,0.201706051826477,0.9231177568435668,284.88836669921875,284.95001220703125,297.9406433105469,295.6947326660156,297.51580810546875,297.1812438964844,284.8918762207031,1.0,0.5195236802101135,0.6957985162734985,0.6957985162734985,1.0,1.0,-2.664654493331909,1.1717529296875,1.4929015636444092,0.5695299506187439,0.8825585842132568,0.8825585842132568,0.0,141.30470275878906,124.0,61101.32421875,0.0,1716.8739013671875,1.0,279.4562683105469,283.3929748535156,298.7142639160156,302.6955261230469,293.1499938964844,293.1499938964844,279.75,38891.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419765830039978,1.0,0.0,0.0,3.706418991088867,3.7064461708068848,9.166474228550214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1396484375,0.0,1710.113525390625,1895.4371337890625,0.0,2860.187744140625,0.9348995685577391,1.0,0.0,3.0,1.0,0.0
17751180,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8113926649093628,0.3188815712928772,0.2891457080841064,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8753806352615356,0.4054123759269714,0.3857103586196899,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.863553524017334,0.3890021741390228,0.2735577821731567,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8475216031074524,0.3670771718025207,0.3496928215026855,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6998472809791565,0.2020128220319748,0.922321915626526,285.021728515625,284.95001220703125,297.990478515625,295.7194519042969,297.5390319824219,297.18389892578125,285.0196838378906,1.0,0.5145914554595947,0.6938955783843994,0.6938955783843994,1.0,1.0,-2.6657302379608154,1.1714037656784058,1.4943264722824097,0.5688944458961487,0.999176025390625,0.999176025390625,0.0,133.8070526123047,112.0,60569.8046875,0.0,1684.3758544921875,1.0,279.7436218261719,283.53045654296875,298.6967163085937,302.57110595703125,293.1499938964844,293.1499938964844,279.45001220703125,33127.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336890935897827,1.0,0.0,0.0,3.825230598449707,3.825258255004883,9.763567732079537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.880859375,0.0,1814.8323974609373,1895.4371337890625,0.0,2782.813720703125,0.9575966000556946,1.0,0.0,3.0,1.0,0.0
17751240,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8113926649093628,0.3188815712928772,0.2891457080841064,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8753806352615356,0.4054123759269714,0.3857103586196899,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.863553524017334,0.3890021741390228,0.2735577821731567,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8475216031074524,0.3670771718025207,0.3496928215026855,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6998472809791565,0.2020128220319748,0.922321915626526,285.021728515625,284.95001220703125,297.990478515625,295.7194519042969,297.5390319824219,297.18389892578125,285.0196838378906,1.0,0.5145914554595947,0.6938955783843994,0.6938955783843994,1.0,1.0,-2.6657302379608154,1.1714037656784058,1.4943264722824097,0.5688944458961487,0.999176025390625,0.999176025390625,0.0,133.8070526123047,112.0,60569.8046875,0.0,1684.3758544921875,1.0,279.7436218261719,283.53045654296875,298.6967163085937,302.57110595703125,293.1499938964844,293.1499938964844,279.45001220703125,33127.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336890935897827,1.0,0.0,0.0,3.825230598449707,3.825258255004883,9.763567732079537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.880859375,0.0,1814.8323974609373,1895.4371337890625,0.0,2782.813720703125,0.9575966000556946,1.0,0.0,3.0,1.0,0.0
17751300,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8184913396835327,0.3189107775688171,0.2892338633537292,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8837728500366211,0.4058490097522735,0.3861435353755951,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.871557354927063,0.3892126381397247,0.2737395465373993,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8552497625350952,0.3675045073032379,0.3500968217849731,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7064993381500244,0.2020721286535263,0.922190487384796,284.8742370605469,284.95001220703125,298.0159912109375,295.7323608398437,297.5497741699219,297.1833190917969,284.8673095703125,1.0,0.5116651058197021,0.6929441690444946,0.6929441690444946,1.0,1.0,-2.66690731048584,1.1715105772018433,1.4953967332839966,0.568808913230896,0.9022437930107116,0.9022437930107116,0.0,129.26626586914062,112.0,61554.5,0.0,1665.429931640625,1.0,279.4936828613281,283.3624572753906,298.7630615234375,302.8114318847656,293.1499938964844,293.1499938964844,279.45001220703125,36624.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396912217140198,1.0,0.0,0.0,3.8120291233062735,3.812057018280029,9.69629240898939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.32421875,0.0,1825.22216796875,1895.4371337890625,0.0,2838.830322265625,0.9552144408226012,1.0,0.0,3.0,1.0,0.0
17751360,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8254037499427795,0.318716287612915,0.2889300584793091,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.892345130443573,0.4060785174369812,0.3862257003784179,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8797296285629272,0.3891965448856354,0.2736314237117767,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.863223671913147,0.3677420020103454,0.3501834571361542,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.713064432144165,0.2020123898983001,0.9212188124656676,284.8872985839844,284.95001220703125,298.0419311523437,295.74566650390625,297.5595397949219,297.1806030273437,284.8910217285156,1.0,0.5083824396133423,0.6920580267906189,0.6920580267906189,1.0,1.0,-2.66545033454895,1.1703990697860718,1.4950511455535889,0.5680713057518005,0.8851353526115417,0.8851353526115417,0.0,124.71060180664062,100.0,61287.3515625,0.0,1642.6397705078125,1.0,279.456298828125,283.3873596191406,298.7634582519531,302.756103515625,293.1499938964844,293.1499938964844,279.75,38955.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410840630531311,1.0,0.0,0.0,3.722655057907105,3.722682476043701,9.246958256881044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1650390625,0.0,1730.5662841796875,1895.4371337890625,0.0,2851.84521484375,0.938636839389801,1.0,0.0,3.0,1.0,0.0
17751420,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8443523645401001,0.3195391893386841,0.2889710664749145,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9162166118621826,0.4075493812561035,0.3869217038154602,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9020955562591552,0.3903063237667084,0.2738712131977081,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.885125994682312,0.3691455721855163,0.3508378565311432,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7293566465377808,0.2024400532245636,0.9204228520393372,285.02410888671875,284.95001220703125,298.0950927734375,295.7734375,297.5848083496094,297.1843566894531,285.0222473144531,1.0,0.5013801455497742,0.6902858018875122,0.6902858018875122,1.0,1.0,-2.6664464473724365,1.1700495481491089,1.4963968992233276,0.5674291849136353,1.0,1.0,0.0,114.18395233154295,88.0,60752.48046875,0.0,1596.2210693359375,1.0,279.74371337890625,283.5281677246094,298.7498779296875,302.63525390625,293.1499938964844,293.1499938964844,279.45001220703125,33208.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326410055160522,1.0,0.0,0.0,3.838854789733887,3.838882446289064,9.833239573708852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.138671875,0.0,1833.072509765625,1895.4371337890625,0.0,2773.044677734375,0.9607747793197632,1.0,0.0,3.0,1.0,0.0
17751480,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8443523645401001,0.3195391893386841,0.2889710664749145,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9162166118621826,0.4075493812561035,0.3869217038154602,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9020955562591552,0.3903063237667084,0.2738712131977081,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.885125994682312,0.3691455721855163,0.3508378565311432,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7293566465377808,0.2024400532245636,0.9204228520393372,285.02410888671875,284.95001220703125,298.0950927734375,295.7734375,297.5848083496094,297.1843566894531,285.0222473144531,1.0,0.5013801455497742,0.6902858018875122,0.6902858018875122,1.0,1.0,-2.6664464473724365,1.1700495481491089,1.4963968992233276,0.5674291849136353,1.0,1.0,0.0,114.18395233154295,88.0,60752.48046875,0.0,1596.2210693359375,1.0,279.74371337890625,283.5281677246094,298.7498779296875,302.63525390625,293.1499938964844,293.1499938964844,279.45001220703125,33208.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326410055160522,1.0,0.0,0.0,3.838854789733887,3.838882446289064,9.833239573708852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.138671875,0.0,1833.072509765625,1895.4371337890625,0.0,2773.044677734375,0.9607747793197632,1.0,0.0,3.0,1.0,0.0
17751540,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8685291409492493,0.3194600641727447,0.2887714207172394,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9479368925094604,0.4082721471786499,0.3874295055866241,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9323023557662964,0.3905800580978393,0.2739529609680176,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9129695296287536,0.36988565325737,0.3513357639312744,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7492194771766663,0.2025357782840728,0.919445276260376,284.889404296875,284.95001220703125,298.1499938964844,295.8027648925781,297.607177734375,297.1817932128906,284.89227294921875,1.0,0.4939289689064026,0.6885135769844055,0.6885135769844055,1.0,1.0,-2.666345834732056,1.169140100479126,1.49720561504364,0.5666398406028748,0.8906611800193787,0.8906611800193787,0.0,103.34689331054688,76.0,61520.36328125,0.0,1546.8216552734375,1.0,279.4568786621094,283.3830871582031,298.8194885253906,302.8255615234375,293.1499938964844,293.1499938964844,279.75,38739.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399147987365723,1.0,0.0,0.0,3.742283344268799,3.742311000823975,9.344727232019068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.98046875,0.0,1753.2716064453125,1895.4371337890625,0.0,2840.9189453125,0.9429187774658204,1.0,0.0,3.0,1.0,0.0
17751600,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8685291409492493,0.3194600641727447,0.2887714207172394,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9479368925094604,0.4082721471786499,0.3874295055866241,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9323023557662964,0.3905800580978393,0.2739529609680176,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9129695296287536,0.36988565325737,0.3513357639312744,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7492194771766663,0.2025357782840728,0.919445276260376,284.889404296875,284.95001220703125,298.1499938964844,295.8027648925781,297.607177734375,297.1817932128906,284.89227294921875,1.0,0.4939289689064026,0.6885135769844055,0.6885135769844055,1.0,1.0,-2.666345834732056,1.169140100479126,1.49720561504364,0.5666398406028748,0.8906611800193787,0.8906611800193787,0.0,103.34689331054688,76.0,61520.36328125,0.0,1546.8216552734375,1.0,279.4568786621094,283.3830871582031,298.8194885253906,302.8255615234375,293.1499938964844,293.1499938964844,279.75,38739.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399147987365723,1.0,0.0,0.0,3.742283344268799,3.742311000823975,9.344727232019068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.98046875,0.0,1753.2716064453125,1895.4371337890625,0.0,2840.9189453125,0.9429187774658204,1.0,0.0,3.0,1.0,0.0
17751660,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9029364585876464,0.320350706577301,0.2888387441635132,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9847933650016784,0.4097805321216583,0.3881212770938873,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9716652631759644,0.3917525708675384,0.2742090821266174,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.954148769378662,0.3713492155075073,0.3520092964172363,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7777612805366516,0.2030384391546249,0.9188189506530762,285.0283508300781,284.95001220703125,298.2059326171875,295.8330078125,297.6338806152344,297.1860046386719,285.0269775390625,1.0,0.4861556589603424,0.6867852210998535,0.6867852210998535,1.0,1.0,-2.6676149368286133,1.168917179107666,1.4986978769302368,0.5660455822944641,1.0,1.0,0.0,91.80777740478516,94.0,60957.9296875,0.0,1496.1219482421875,1.0,279.74383544921875,283.5278015136719,298.8095092773437,302.70806884765625,293.1499938964844,293.1499938964844,279.45001220703125,33388.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315433859825134,1.0,0.0,0.0,3.851609945297241,3.851637840270996,9.898693633658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.0126953125,0.0,1851.0819091796875,1895.4371337890625,0.0,2762.817626953125,0.9638437032699584,1.0,0.0,3.0,1.0,0.0
17751720,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9029364585876464,0.320350706577301,0.2888387441635132,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9847933650016784,0.4097805321216583,0.3881212770938873,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9716652631759644,0.3917525708675384,0.2742090821266174,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.954148769378662,0.3713492155075073,0.3520092964172363,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7777612805366516,0.2030384391546249,0.9188189506530762,285.0283508300781,284.95001220703125,298.2059326171875,295.8330078125,297.6338806152344,297.1860046386719,285.0269775390625,1.0,0.4861556589603424,0.6867852210998535,0.6867852210998535,1.0,1.0,-2.6676149368286133,1.168917179107666,1.4986978769302368,0.5660455822944641,1.0,1.0,0.0,91.80777740478516,94.0,60957.9296875,0.0,1496.1219482421875,1.0,279.74383544921875,283.5278015136719,298.8095092773437,302.70806884765625,293.1499938964844,293.1499938964844,279.45001220703125,33388.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315433859825134,1.0,0.0,0.0,3.851609945297241,3.851637840270996,9.898693633658695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.0126953125,0.0,1851.0819091796875,1895.4371337890625,0.0,2762.817626953125,0.9638437032699584,1.0,0.0,3.0,1.0,0.0
17751780,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9032245874404908,0.3202924132347107,0.2890896201133728,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9854997396469116,0.4105154275894165,0.3890873491764068,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9721740484237672,0.392054408788681,0.2746422588825226,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9551149606704712,0.3721168637275696,0.3529798984527588,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7781492471694946,0.2031688839197158,0.9201153516769408,284.8920288085937,284.95001220703125,298.2621765136719,295.8634338378906,297.65692138671875,297.1835021972656,284.894775390625,1.0,0.4876487553119659,0.6850568652153015,0.6850568652153015,1.0,1.0,-2.672323703765869,1.170287847518921,1.5020357370376587,0.5663876533508301,0.8984463214874268,0.8984463214874268,0.0,91.96820831298828,112.0,61869.80859375,0.0,1503.326171875,1.0,279.4568786621094,283.3782653808594,298.8812866210937,302.907470703125,293.1499938964844,293.1499938964844,279.75,38459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389936685562134,1.0,0.0,0.0,3.768134355545044,3.768162250518799,9.47427679420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.158203125,0.0,1783.5445556640625,1895.4371337890625,0.0,2832.314208984375,0.948470652103424,1.0,0.0,3.0,1.0,0.0
17751840,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9032245874404908,0.3202924132347107,0.2890896201133728,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9854997396469116,0.4105154275894165,0.3890873491764068,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9721740484237672,0.392054408788681,0.2746422588825226,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9551149606704712,0.3721168637275696,0.3529798984527588,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7781492471694946,0.2031688839197158,0.9201153516769408,284.8920288085937,284.95001220703125,298.2621765136719,295.8634338378906,297.65692138671875,297.1835021972656,284.894775390625,1.0,0.4876487553119659,0.6850568652153015,0.6850568652153015,1.0,1.0,-2.672323703765869,1.170287847518921,1.5020357370376587,0.5663876533508301,0.8984463214874268,0.8984463214874268,0.0,91.96820831298828,112.0,61869.80859375,0.0,1503.326171875,1.0,279.4568786621094,283.3782653808594,298.8812866210937,302.907470703125,293.1499938964844,293.1499938964844,279.75,38459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389936685562134,1.0,0.0,0.0,3.768134355545044,3.768162250518799,9.47427679420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.158203125,0.0,1783.5445556640625,1895.4371337890625,0.0,2832.314208984375,0.948470652103424,1.0,0.0,3.0,1.0,0.0
17751900,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8933299779891968,0.3205747604370117,0.2892269790172577,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9764719605445862,0.4111259877681732,0.3895793259143829,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9619818329811096,0.3924905061721802,0.2748655974864959,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.944223165512085,0.3727211356163025,0.3534855544567108,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7698666453361511,0.2033239901065826,0.92093163728714,285.0341491699219,284.95001220703125,298.2903747558594,295.8786926269531,297.6695556640625,297.1841125488281,285.039794921875,1.0,0.490312784910202,0.6841926574707031,0.6841926574707031,1.0,1.0,-2.674931287765503,1.1711000204086304,1.5038312673568726,0.5665525794029236,0.9963752627372742,0.9963752627372742,0.0,95.10501098632812,112.0,61159.21484375,0.0,1521.2276611328125,1.0,279.7049255371094,283.5335998535156,298.8456420898437,302.7134094238281,293.1499938964844,293.1499938964844,279.75,34222.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328840732574463,1.0,0.0,0.0,3.809526205062866,3.809553623199463,9.68356403063808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.2333984375,0.0,1803.2415771484373,1895.4371337890625,0.0,2775.3095703125,0.9566882848739624,1.0,0.0,3.0,1.0,0.0
17751960,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8819195628166199,0.3210728764533996,0.2897774279117584,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9648021459579468,0.4119454026222229,0.3904538750648498,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9491544365882874,0.3931499123573303,0.2753999233245849,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9308763146400452,0.3735122382640838,0.3543401658535003,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.76031893491745,0.2035886496305465,0.9227244853973388,285.042236328125,284.95001220703125,298.31866455078125,295.8940124511719,297.6833190917969,297.1867370605469,285.04217529296875,1.0,0.4940355122089386,0.683283269405365,0.683283269405365,1.0,1.0,-2.680464029312134,1.1732637882232666,1.5072001218795776,0.5674399137496948,1.0,1.0,0.0,99.2705535888672,130.0,61361.76953125,0.0,1547.939208984375,1.0,279.743408203125,283.5342102050781,298.8730163574219,302.795654296875,293.1499938964844,293.1499938964844,279.45001220703125,33725.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311376571655273,1.0,0.0,0.0,3.8687009811401367,3.868729114532471,9.986737268263823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.55859375,0.0,1876.147216796875,1895.4371337890625,0.0,2759.03857421875,0.9680044651031494,1.0,0.0,3.0,1.0,0.0
17752020,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8533370494842529,0.3208484351634979,0.2903365194797516,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9308009743690492,0.4125554263591766,0.3917823135852813,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.914050817489624,0.3933247923851013,0.276100218296051,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8979486227035522,0.3741564750671386,0.3556751906871795,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7370096445083618,0.2035565376281738,0.9255713224411012,284.8981628417969,284.95001220703125,298.3753662109375,295.9247436523437,297.7056884765625,297.18280029296875,284.9005126953125,1.0,0.5033828616142273,0.6814644932746887,0.6814644932746887,1.0,1.0,-2.688605785369873,1.1761664152145386,1.5124393701553345,0.568608820438385,0.9134243726730348,0.9134243726730348,0.0,111.24008178710938,148.0,62452.65234375,0.0,1614.201904296875,1.0,279.4566650390625,283.3724975585937,298.9454345703125,303.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,37952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390533924102783,1.0,0.0,0.0,3.809736967086792,3.809765100479126,9.68463496064942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.73046875,0.0,1832.6414794921875,1895.4371337890625,0.0,2832.8720703125,0.9574868083000184,1.0,0.0,3.0,1.0,0.0
17752080,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8533370494842529,0.3208484351634979,0.2903365194797516,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9308009743690492,0.4125554263591766,0.3917823135852813,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.914050817489624,0.3933247923851013,0.276100218296051,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8979486227035522,0.3741564750671386,0.3556751906871795,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7370096445083618,0.2035565376281738,0.9255713224411012,284.8981628417969,284.95001220703125,298.3753662109375,295.9247436523437,297.7056884765625,297.18280029296875,284.9005126953125,1.0,0.5033828616142273,0.6814644932746887,0.6814644932746887,1.0,1.0,-2.688605785369873,1.1761664152145386,1.5124393701553345,0.568608820438385,0.9134243726730348,0.9134243726730348,0.0,111.24008178710938,148.0,62452.65234375,0.0,1614.201904296875,1.0,279.4566650390625,283.3724975585937,298.9454345703125,303.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,37952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390533924102783,1.0,0.0,0.0,3.809736967086792,3.809765100479126,9.68463496064942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.73046875,0.0,1832.6414794921875,1895.4371337890625,0.0,2832.8720703125,0.9574868083000184,1.0,0.0,3.0,1.0,0.0
17752140,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8257448077201843,0.3203537762165069,0.2903917133808136,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8962336182594299,0.4128390550613403,0.3926028907299042,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8816381096839905,0.393188863992691,0.2764038145542145,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8673496246337891,0.3745017051696777,0.3565578758716583,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7136637568473816,0.2032435238361358,0.926996886730194,284.890625,284.95001220703125,298.43231201171875,295.9555969238281,297.7266845703125,297.17626953125,284.8934326171875,1.0,0.5140705704689026,0.6796457171440125,0.6796457171440125,1.0,1.0,-2.692796230316162,1.1772030591964722,1.51559317111969,0.568698525428772,0.8441711664199829,0.8441711664199829,0.0,126.25103759765624,166.0,62690.76953125,0.0,1689.092529296875,1.0,279.1575927734375,283.3487548828125,298.9610900878906,303.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,40871.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427047729492188,1.0,0.0,0.0,3.5735669136047363,3.573593139648437,8.521129188920895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.873046875,0.0,1567.295654296875,1895.4371337890625,0.0,2866.99609375,0.907500147819519,1.0,0.0,3.0,1.0,0.0
17752200,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8257448077201843,0.3203537762165069,0.2903917133808136,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8962336182594299,0.4128390550613403,0.3926028907299042,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8816381096839905,0.393188863992691,0.2764038145542145,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8673496246337891,0.3745017051696777,0.3565578758716583,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7136637568473816,0.2032435238361358,0.926996886730194,284.890625,284.95001220703125,298.43231201171875,295.9555969238281,297.7266845703125,297.17626953125,284.8934326171875,1.0,0.5140705704689026,0.6796457171440125,0.6796457171440125,1.0,1.0,-2.692796230316162,1.1772030591964722,1.51559317111969,0.568698525428772,0.8441711664199829,0.8441711664199829,0.0,126.25103759765624,166.0,62690.76953125,0.0,1689.092529296875,1.0,279.1575927734375,283.3487548828125,298.9610900878906,303.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,40871.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427047729492188,1.0,0.0,0.0,3.5735669136047363,3.573593139648437,8.521129188920895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.873046875,0.0,1567.295654296875,1895.4371337890625,0.0,2866.99609375,0.907500147819519,1.0,0.0,3.0,1.0,0.0
17752260,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8032681941986084,0.3210761845111847,0.2913873791694641,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8707333207130432,0.4141971468925476,0.394257515668869,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8568210601806641,0.3942382931709289,0.2774006426334381,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8438311815261841,0.3758124411106109,0.3581928014755249,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6926299929618835,0.2034511715173721,0.930225431919098,285.0145874023437,284.95001220703125,298.4894104003906,295.9865417480469,297.75311279296875,297.17926025390625,285.0129699707031,1.0,0.5258074402809143,0.6776933670043945,0.6776933670043945,1.0,1.0,-2.7030160427093506,1.1810083389282229,1.5220078229904177,0.5701307058334351,0.952234983444214,0.952234983444214,0.0,141.9624481201172,169.0,62395.08984375,0.0,1776.4111328125,1.0,279.4426574707031,283.4748229980469,298.9582214355469,302.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,33302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332072496414185,1.0,0.0,0.0,3.700050354003906,3.700076341629028,9.134999459092796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2607421875,0.0,1659.92919921875,1895.4371337890625,0.0,2778.322021484375,0.9290266633033752,1.0,0.0,3.0,1.0,0.0
17752320,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8032681941986084,0.3210761845111847,0.2913873791694641,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8707333207130432,0.4141971468925476,0.394257515668869,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8568210601806641,0.3942382931709289,0.2774006426334381,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8438311815261841,0.3758124411106109,0.3581928014755249,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6926299929618835,0.2034511715173721,0.930225431919098,285.0145874023437,284.95001220703125,298.4894104003906,295.9865417480469,297.75311279296875,297.17926025390625,285.0129699707031,1.0,0.5258074402809143,0.6776933670043945,0.6776933670043945,1.0,1.0,-2.7030160427093506,1.1810083389282229,1.5220078229904177,0.5701307058334351,0.952234983444214,0.952234983444214,0.0,141.9624481201172,169.0,62395.08984375,0.0,1776.4111328125,1.0,279.4426574707031,283.4748229980469,298.9582214355469,302.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,33302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332072496414185,1.0,0.0,0.0,3.700050354003906,3.700076341629028,9.134999459092796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2607421875,0.0,1659.92919921875,1895.4371337890625,0.0,2778.322021484375,0.9290266633033752,1.0,0.0,3.0,1.0,0.0
17752380,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7887388467788696,0.3207929134368896,0.2918013334274292,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8559514880180359,0.4147402644157409,0.395437091588974,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8424721956253052,0.3943625390529632,0.2779988944530487,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8303520083427429,0.3763758242130279,0.3593705594539642,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.679740309715271,0.2032478898763656,0.9319732189178468,284.91229248046875,284.95001220703125,298.5466613769531,296.0175476074219,297.7754821777344,297.1752014160156,284.9149169921875,1.0,0.5334233641624451,0.6757410168647766,0.6757410168647766,1.0,1.0,-2.7091753482818604,1.1828415393829346,1.526333928108215,0.5707070827484131,0.8654030561447144,0.8654030561447144,0.0,153.07049560546875,157.0,63151.3046875,0.0,1836.911865234375,1.0,279.1573181152344,283.3590087890625,299.0322570800781,303.1415710449219,293.1499938964844,293.1499938964844,279.45001220703125,38528.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399973511695862,1.0,0.0,0.0,3.5908799171447754,3.590905904769897,8.603894912084797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.34375,0.0,1570.014404296875,1895.4371337890625,0.0,2841.6904296875,0.9089911580085754,1.0,0.0,3.0,1.0,0.0
