time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7887388467788696,0.3207929134368896,0.2918013334274292,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8559514880180359,0.4147402644157409,0.395437091588974,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8424721956253052,0.3943625390529632,0.2779988944530487,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8303520083427429,0.3763758242130279,0.3593705594539642,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.679740309715271,0.2032478898763656,0.9319732189178468,284.91229248046875,284.95001220703125,298.5466613769531,296.0175476074219,297.7754821777344,297.1752014160156,284.9149169921875,1.0,0.5334233641624451,0.6757410168647766,0.6757410168647766,1.0,1.0,-2.7091753482818604,1.1828415393829346,1.526333928108215,0.5707070827484131,0.8654030561447144,0.8654030561447144,0.0,153.07049560546875,157.0,63151.3046875,0.0,1836.911865234375,1.0,279.1573181152344,283.3590087890625,299.0322570800781,303.1415710449219,293.1499938964844,293.1499938964844,279.45001220703125,38528.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399973511695862,1.0,0.0,0.0,3.5908799171447754,3.590905904769897,8.603894912084797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.34375,0.0,1570.014404296875,1895.4371337890625,0.0,2841.6904296875,0.9089911580085754,1.0,0.0,3.0,1.0,0.0
17752500,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7865333557128906,0.3210022747516632,0.2918378114700317,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8539175391197205,0.4152866899967193,0.3958295583724975,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8404164910316467,0.3947402834892273,0.278155118227005,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.828498899936676,0.3769078254699707,0.3597670495510101,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6777381300926208,0.2032729536294937,0.9319551587104796,285.0342102050781,284.95001220703125,298.5753479003906,296.0330505371094,297.7879943847656,297.1755065917969,285.037841796875,1.0,0.5343872904777527,0.67476487159729,0.67476487159729,1.0,1.0,-2.710331678390503,1.1828577518463137,1.527474045753479,0.5704457759857178,0.9536413550376892,0.9536413550376892,0.0,154.86949157714844,157.0,62555.08984375,0.0,1846.98046875,1.0,279.4009704589844,283.4911499023437,299.00048828125,302.9579467773437,293.1499938964844,293.1499938964844,279.45001220703125,33713.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341248631477356,1.0,0.0,0.0,3.64990758895874,3.649933099746704,8.889084028851357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.927734375,0.0,1603.1396484375,1895.4371337890625,0.0,2786.876708984375,0.9200142025947572,1.0,0.0,3.0,1.0,0.0
17752560,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7874729633331299,0.3213773965835571,0.2921269536018371,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8550381660461426,0.4159891307353973,0.3964378535747528,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8414016366004944,0.3952825963497162,0.2784941494464874,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8295592069625854,0.3775815963745117,0.3603516221046448,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6784262657165527,0.2034008651971817,0.9322981238365172,285.0201721191406,284.95001220703125,298.60406494140625,296.048583984375,297.8013610839844,297.17730712890625,285.0179138183594,1.0,0.5342991352081299,0.6737768650054932,0.6737768650054932,1.0,1.0,-2.7129313945770264,1.1835412979125977,1.5293900966644287,0.5705356597900391,0.9713409543037416,0.9713409543037416,0.0,154.42929077148438,145.0,62824.2421875,0.0,1848.90087890625,1.0,279.442626953125,283.47052001953125,299.0289611816406,303.0463256835937,293.1499938964844,293.1499938964844,279.1499938964844,32764.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325879573822021,1.0,0.0,0.0,3.7304396629333496,3.73046612739563,9.285672035730386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.564453125,0.0,1692.8560791015625,1895.4371337890625,0.0,2772.5498046875,0.9356881380081176,1.0,0.0,3.0,1.0,0.0
17752620,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7925076484680176,0.3210902512073517,0.2919598817825317,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8608080744743347,0.4164866805076599,0.3969762325286865,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8466572761535645,0.3953658938407898,0.2786189317703247,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8349127769470215,0.3781108558177948,0.3608969748020172,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6827961206436157,0.2032223641872406,0.931290090084076,284.9010009765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8236999511719,297.1734313964844,284.90386962890625,1.0,0.5315243601799011,0.6718008518218994,0.6718008518218994,1.0,1.0,-2.712979555130005,1.182449221611023,1.530530333518982,0.5695288777351379,0.8701817989349365,0.8701817989349365,0.0,150.43775939941406,133.0,63509.20703125,0.0,1830.5123291015625,1.0,279.15704345703125,283.3411865234375,299.0965881347656,303.2334289550781,293.1499938964844,293.1499938964844,279.45001220703125,38626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397679328918457,1.0,0.0,0.0,3.6257553100585938,3.625781536102295,8.771830835030414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.0830078125,0.0,1611.3426513671875,1895.4371337890625,0.0,2839.547119140625,0.916781485080719,1.0,0.0,3.0,1.0,0.0
17752680,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7925076484680176,0.3210902512073517,0.2919598817825317,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8608080744743347,0.4164866805076599,0.3969762325286865,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8466572761535645,0.3953658938407898,0.2786189317703247,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8349127769470215,0.3781108558177948,0.3608969748020172,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6827961206436157,0.2032223641872406,0.931290090084076,284.9010009765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8236999511719,297.1734313964844,284.90386962890625,1.0,0.5315243601799011,0.6718008518218994,0.6718008518218994,1.0,1.0,-2.712979555130005,1.182449221611023,1.530530333518982,0.5695288777351379,0.8701817989349365,0.8701817989349365,0.0,150.43775939941406,133.0,63509.20703125,0.0,1830.5123291015625,1.0,279.15704345703125,283.3411865234375,299.0965881347656,303.2334289550781,293.1499938964844,293.1499938964844,279.45001220703125,38626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397679328918457,1.0,0.0,0.0,3.6257553100585938,3.625781536102295,8.771830835030414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.0830078125,0.0,1611.3426513671875,1895.4371337890625,0.0,2839.547119140625,0.916781485080719,1.0,0.0,3.0,1.0,0.0
17752740,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8032065629959106,0.3218002915382385,0.2920325398445129,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8725379705429077,0.4178018867969513,0.3976576924324035,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8576385378837585,0.3963687419891357,0.278888076543808,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8456980586051941,0.3793912529945373,0.361568421125412,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6920590996742249,0.2034825980663299,0.9303375482559204,285.0153503417969,284.95001220703125,298.7191467285156,296.1107177734375,297.8500671386719,297.1765441894531,285.0130615234375,1.0,0.526594877243042,0.6698248386383057,0.6698248386383057,1.0,1.0,-2.713865041732788,1.181760549545288,1.5321043729782104,0.56856369972229,0.9755696058273317,0.9755696058273317,0.0,142.8118896484375,121.0,63083.4765625,0.0,1796.5804443359375,1.0,279.4430847167969,283.4601135253906,299.0899658203125,303.12628173828125,293.1499938964844,293.1499938964844,279.1499938964844,32972.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832042932510376,1.0,0.0,0.0,3.7558207511901855,3.755847454071045,9.412457302460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.923828125,0.0,1725.798828125,1895.4371337890625,0.0,2767.471435546875,0.9415267109870912,1.0,0.0,3.0,1.0,0.0
17752800,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8032065629959106,0.3218002915382385,0.2920325398445129,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8725379705429077,0.4178018867969513,0.3976576924324035,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8576385378837585,0.3963687419891357,0.278888076543808,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8456980586051941,0.3793912529945373,0.361568421125412,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6920590996742249,0.2034825980663299,0.9303375482559204,285.0153503417969,284.95001220703125,298.7191467285156,296.1107177734375,297.8500671386719,297.1765441894531,285.0130615234375,1.0,0.526594877243042,0.6698248386383057,0.6698248386383057,1.0,1.0,-2.713865041732788,1.181760549545288,1.5321043729782104,0.56856369972229,0.9755696058273317,0.9755696058273317,0.0,142.8118896484375,121.0,63083.4765625,0.0,1796.5804443359375,1.0,279.4430847167969,283.4601135253906,299.0899658203125,303.12628173828125,293.1499938964844,293.1499938964844,279.1499938964844,32972.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832042932510376,1.0,0.0,0.0,3.7558207511901855,3.755847454071045,9.412457302460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.923828125,0.0,1725.798828125,1895.4371337890625,0.0,2767.471435546875,0.9415267109870912,1.0,0.0,3.0,1.0,0.0
17752860,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8165391087532043,0.3216558396816253,0.2918054163455963,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8880295157432556,0.4183964729309082,0.398084819316864,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8722671866416931,0.3965640664100647,0.2789418995380401,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8600418567657471,0.3800227344036102,0.362007737159729,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7042356133460999,0.2034320533275604,0.9289413690567015,284.897705078125,284.95001220703125,298.7767944335937,296.1417541503906,297.87310791015625,297.17388916015625,284.9007568359375,1.0,0.5204122066497803,0.6679962277412415,0.6679962277412415,1.0,1.0,-2.713027000427246,1.1802986860275269,1.5327283143997192,0.5673781633377075,0.8726662993431091,0.8726662993431091,0.0,133.65733337402344,109.0,63741.6796875,0.0,1752.980712890625,1.0,279.1568908691406,283.3330078125,299.1571960449219,303.30975341796875,293.1499938964844,293.1499938964844,279.45001220703125,38774.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389022350311279,1.0,0.0,0.0,3.6457536220550537,3.645780086517334,8.868861982591625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.009765625,0.0,1636.0689697265625,1895.4371337890625,0.0,2831.46044921875,0.9214069247245787,1.0,0.0,3.0,1.0,0.0
17752920,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8165391087532043,0.3216558396816253,0.2918054163455963,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8880295157432556,0.4183964729309082,0.398084819316864,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8722671866416931,0.3965640664100647,0.2789418995380401,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8600418567657471,0.3800227344036102,0.362007737159729,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7042356133460999,0.2034320533275604,0.9289413690567015,284.897705078125,284.95001220703125,298.7767944335937,296.1417541503906,297.87310791015625,297.17388916015625,284.9007568359375,1.0,0.5204122066497803,0.6679962277412415,0.6679962277412415,1.0,1.0,-2.713027000427246,1.1802986860275269,1.5327283143997192,0.5673781633377075,0.8726662993431091,0.8726662993431091,0.0,133.65733337402344,109.0,63741.6796875,0.0,1752.980712890625,1.0,279.1568908691406,283.3330078125,299.1571960449219,303.30975341796875,293.1499938964844,293.1499938964844,279.45001220703125,38774.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389022350311279,1.0,0.0,0.0,3.6457536220550537,3.645780086517334,8.868861982591625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.009765625,0.0,1636.0689697265625,1895.4371337890625,0.0,2831.46044921875,0.9214069247245787,1.0,0.0,3.0,1.0,0.0
17752980,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.833695113658905,0.3224954009056091,0.2918838560581207,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9092504382133484,0.4198133051395416,0.3987425565719604,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8924967646598816,0.3976787328720093,0.2792013585567474,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8799265623092651,0.3814079463481903,0.3626590371131897,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7198450565338135,0.2038119286298751,0.9279767274856568,285.0161437988281,284.95001220703125,298.83447265625,296.1727600097656,297.8999938964844,297.1780090332031,285.01397705078125,1.0,0.5134835243225098,0.6661676168441772,0.6661676168441772,1.0,1.0,-2.713839769363404,1.1796256303787231,1.5342141389846802,0.5664454698562622,0.9801644086837769,0.9801644086837769,0.0,123.04279327392578,97.0,63296.84375,0.0,1705.0885009765625,1.0,279.4432373046875,283.4559631347656,299.1512756347656,303.2016906738281,293.1499938964844,293.1499938964844,279.1499938964844,33046.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310285806655884,1.0,0.0,0.0,3.772464036941528,3.772490978240967,9.496060897618008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.46484375,0.0,1747.1571044921875,1895.4371337890625,0.0,2758.02294921875,0.9454029202461244,1.0,0.0,3.0,1.0,0.0
17753040,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.833695113658905,0.3224954009056091,0.2918838560581207,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9092504382133484,0.4198133051395416,0.3987425565719604,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8924967646598816,0.3976787328720093,0.2792013585567474,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8799265623092651,0.3814079463481903,0.3626590371131897,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7198450565338135,0.2038119286298751,0.9279767274856568,285.0161437988281,284.95001220703125,298.83447265625,296.1727600097656,297.8999938964844,297.1780090332031,285.01397705078125,1.0,0.5134835243225098,0.6661676168441772,0.6661676168441772,1.0,1.0,-2.713839769363404,1.1796256303787231,1.5342141389846802,0.5664454698562622,0.9801644086837769,0.9801644086837769,0.0,123.04279327392578,97.0,63296.84375,0.0,1705.0885009765625,1.0,279.4432373046875,283.4559631347656,299.1512756347656,303.2016906738281,293.1499938964844,293.1499938964844,279.1499938964844,33046.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310285806655884,1.0,0.0,0.0,3.772464036941528,3.772490978240967,9.496060897618008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.46484375,0.0,1747.1571044921875,1895.4371337890625,0.0,2758.02294921875,0.9454029202461244,1.0,0.0,3.0,1.0,0.0
17753100,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8439778089523315,0.3225655257701874,0.291971743106842,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9230840802192688,0.4202405214309692,0.3991326093673706,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9046531915664672,0.3979143798351288,0.2793742418289184,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8919640183448792,0.381845474243164,0.3630397915840149,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7285017371177673,0.2038872241973877,0.9277424812316896,284.8727722167969,284.95001220703125,298.8633117675781,296.188232421875,297.9122009277344,297.17791748046875,284.8671264648437,1.0,0.5098970532417297,0.6652532815933228,0.6652532815933228,1.0,1.0,-2.7148025035858154,1.1795276403427124,1.5352749824523926,0.5661934614181519,0.8843846321105957,0.8843846321105957,0.0,117.49854278564452,97.0,64234.95703125,0.0,1680.8419189453125,1.0,279.19488525390625,283.2943420410156,299.2173767089844,303.4436950683594,293.1499938964844,293.1499938964844,279.1499938964844,36939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367502689361572,1.0,0.0,0.0,3.752095937728882,3.7521231174468994,9.393796176482284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.896484375,0.0,1751.6837158203125,1895.4371337890625,0.0,2811.368408203125,0.9416269063949584,1.0,0.0,3.0,1.0,0.0
17753160,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8545058369636536,0.322445273399353,0.291689783334732,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9374155402183532,0.4204836785793304,0.3991840779781341,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.917890727519989,0.3979568481445312,0.2792716026306152,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9042364954948424,0.3821182548999786,0.3631152808666229,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7371951937675476,0.2038584202528,0.9267299175262452,284.8958435058594,284.95001220703125,298.89215087890625,296.20367431640625,297.92333984375,297.176025390625,284.8993530273437,1.0,0.5061123967170715,0.6643581390380859,0.6643581390380859,1.0,1.0,-2.7132785320281982,1.1782734394073486,1.53500497341156,0.565315842628479,0.8755377531051636,0.8755377531051636,0.0,112.17263793945312,85.0,63966.4375,0.0,1653.983642578125,1.0,279.15673828125,283.3265380859375,299.2191467285156,303.3871765136719,293.1499938964844,293.1499938964844,279.45001220703125,38857.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378521203994751,1.0,0.0,0.0,3.663630485534668,3.6636571884155273,8.956051829045464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.171875,0.0,1658.016845703125,1895.4371337890625,0.0,2821.654052734375,0.9254125356674194,1.0,0.0,3.0,1.0,0.0
17753220,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.883705735206604,0.3233608603477478,0.2917967736721039,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.972065567970276,0.421966940164566,0.3998613357543945,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9540045261383056,0.3991404473781585,0.2795478105545044,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9400205612182616,0.3835700750350952,0.363787829875946,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7609344124794006,0.2043148577213287,0.9259325861930848,285.01806640625,284.95001220703125,298.9498291015625,296.2344665527344,297.95037841796875,297.1805725097656,285.01593017578125,1.0,0.4984539449214935,0.6625678539276123,0.6625678539276123,1.0,1.0,-2.714395523071289,1.1777315139770508,1.5366641283035278,0.5644531846046448,0.986009955406189,0.986009955406189,0.0,100.57925415039062,88.0,63522.64453125,0.0,1601.9632568359375,1.0,279.443359375,283.4526062011719,299.213134765625,303.2785339355469,293.1499938964844,293.1499938964844,279.1499938964844,33070.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299998641014099,1.0,0.0,0.0,3.78918194770813,3.789209127426148,9.580412552168127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.212890625,0.0,1768.3880615234375,1895.4371337890625,0.0,2748.444091796875,0.9492608308792114,1.0,0.0,3.0,1.0,0.0
17753280,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.883705735206604,0.3233608603477478,0.2917967736721039,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.972065567970276,0.421966940164566,0.3998613357543945,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9540045261383056,0.3991404473781585,0.2795478105545044,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9400205612182616,0.3835700750350952,0.363787829875946,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7609344124794006,0.2043148577213287,0.9259325861930848,285.01806640625,284.95001220703125,298.9498291015625,296.2344665527344,297.95037841796875,297.1805725097656,285.01593017578125,1.0,0.4984539449214935,0.6625678539276123,0.6625678539276123,1.0,1.0,-2.714395523071289,1.1777315139770508,1.5366641283035278,0.5644531846046448,0.986009955406189,0.986009955406189,0.0,100.57925415039062,88.0,63522.64453125,0.0,1601.9632568359375,1.0,279.443359375,283.4526062011719,299.213134765625,303.2785339355469,293.1499938964844,293.1499938964844,279.1499938964844,33070.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299998641014099,1.0,0.0,0.0,3.78918194770813,3.789209127426148,9.580412552168127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.212890625,0.0,1768.3880615234375,1895.4371337890625,0.0,2748.444091796875,0.9492608308792114,1.0,0.0,3.0,1.0,0.0
17753340,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9011757373809814,0.3233464956283569,0.2918441295623779,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.989023745059967,0.4226789772510528,0.4005571603775024,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9729576110839844,0.3994538187980652,0.2798035740852356,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9605390429496764,0.384315937757492,0.3644943237304687,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7755632400512695,0.2044065445661544,0.9259172677993774,284.8968811035156,284.95001220703125,299.0074462890625,296.2651672363281,297.97369384765625,297.1786499023437,284.90008544921875,1.0,0.4953049123287201,0.6607775688171387,0.6607775688171387,1.0,1.0,-2.7164306640625,1.177579402923584,1.5388513803482056,0.5639200210571289,0.8816547393798828,0.8816547393798828,0.0,95.00933837890624,106.0,64272.94921875,0.0,1579.0841064453125,1.0,279.1566162109375,283.32080078125,299.2809143066406,303.4674072265625,293.1499938964844,293.1499938964844,279.45001220703125,38665.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368934988975525,1.0,0.0,0.0,3.686469793319702,3.6864967346191406,9.068065196515818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8662109375,0.0,1684.09326171875,1895.4371337890625,0.0,2812.705078125,0.9304746985435486,1.0,0.0,3.0,1.0,0.0
17753400,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9011757373809814,0.3233464956283569,0.2918441295623779,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.989023745059967,0.4226789772510528,0.4005571603775024,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9729576110839844,0.3994538187980652,0.2798035740852356,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9605390429496764,0.384315937757492,0.3644943237304687,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7755632400512695,0.2044065445661544,0.9259172677993774,284.8968811035156,284.95001220703125,299.0074462890625,296.2651672363281,297.97369384765625,297.1786499023437,284.90008544921875,1.0,0.4953049123287201,0.6607775688171387,0.6607775688171387,1.0,1.0,-2.7164306640625,1.177579402923584,1.5388513803482056,0.5639200210571289,0.8816547393798828,0.8816547393798828,0.0,95.00933837890624,106.0,64272.94921875,0.0,1579.0841064453125,1.0,279.1566162109375,283.32080078125,299.2809143066406,303.4674072265625,293.1499938964844,293.1499938964844,279.45001220703125,38665.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368934988975525,1.0,0.0,0.0,3.686469793319702,3.6864967346191406,9.068065196515818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.8662109375,0.0,1684.09326171875,1895.4371337890625,0.0,2812.705078125,0.9304746985435486,1.0,0.0,3.0,1.0,0.0
17753460,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8912706971168518,0.3242166638374328,0.2924902141094208,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.98032146692276,0.4241576194763183,0.4018310010433197,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9627687335014344,0.400611400604248,0.280508279800415,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9499379992485046,0.3857477605342865,0.3657516241073608,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7671821117401123,0.2048331201076507,0.9278832077980042,285.0252685546875,284.95001220703125,299.06500244140625,296.29571533203125,298.0004577636719,297.18267822265625,285.0233764648437,1.0,0.4992033541202545,0.6589953303337097,0.6589953303337097,1.0,1.0,-2.723447561264038,1.1797746419906616,1.5436729192733765,0.5644451975822449,0.9985262155532836,0.9985262155532836,0.0,98.58841705322266,124.0,63913.85546875,0.0,1605.7186279296875,1.0,279.4435119628906,283.4517822265625,299.2757873535156,303.3643493652344,293.1499938964844,293.1499938964844,279.1499938964844,32964.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293314576148987,1.0,0.0,0.0,3.8133273124694815,3.813354730606079,9.70289761426102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.0888671875,0.0,1798.2769775390625,1895.4371337890625,0.0,2742.222900390625,0.9547560214996338,1.0,0.0,3.0,1.0,0.0
17753520,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8912706971168518,0.3242166638374328,0.2924902141094208,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.98032146692276,0.4241576194763183,0.4018310010433197,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9627687335014344,0.400611400604248,0.280508279800415,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9499379992485046,0.3857477605342865,0.3657516241073608,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7671821117401123,0.2048331201076507,0.9278832077980042,285.0252685546875,284.95001220703125,299.06500244140625,296.29571533203125,298.0004577636719,297.18267822265625,285.0233764648437,1.0,0.4992033541202545,0.6589953303337097,0.6589953303337097,1.0,1.0,-2.723447561264038,1.1797746419906616,1.5436729192733765,0.5644451975822449,0.9985262155532836,0.9985262155532836,0.0,98.58841705322266,124.0,63913.85546875,0.0,1605.7186279296875,1.0,279.4435119628906,283.4517822265625,299.2757873535156,303.3643493652344,293.1499938964844,293.1499938964844,279.1499938964844,32964.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293314576148987,1.0,0.0,0.0,3.8133273124694815,3.813354730606079,9.70289761426102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.0888671875,0.0,1798.2769775390625,1895.4371337890625,0.0,2742.222900390625,0.9547560214996338,1.0,0.0,3.0,1.0,0.0
17753580,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8656003475189209,0.324036031961441,0.2929967939853668,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9531564116477966,0.4247743189334869,0.4030705392360687,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9327633380889891,0.4007949531078338,0.2811442613601684,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9195950627326964,0.3863755464553833,0.3669812083244324,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7461368441581726,0.2047868221998214,0.93025004863739,284.89678955078125,284.95001220703125,299.1224975585937,296.3261108398437,298.0228576660156,297.1792907714844,284.90008544921875,1.0,0.5069999098777771,0.6572130918502808,0.6572130918502808,1.0,1.0,-2.7306385040283203,1.1819957494735718,1.5486427545547483,0.5651735663414001,0.8927055597305298,0.8927055597305298,0.0,108.49430084228516,142.0,64831.09375,0.0,1662.181640625,1.0,279.1562194824219,283.31011962890625,299.3446655273437,303.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,38393.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367597460746765,1.0,0.0,0.0,3.727570056915283,3.72759747505188,9.271391263609984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.8505859375,0.0,1732.3463134765625,1895.4371337890625,0.0,2811.457275390625,0.9393779039382936,1.0,0.0,3.0,1.0,0.0
17753640,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8656003475189209,0.324036031961441,0.2929967939853668,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9531564116477966,0.4247743189334869,0.4030705392360687,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9327633380889891,0.4007949531078338,0.2811442613601684,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9195950627326964,0.3863755464553833,0.3669812083244324,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7461368441581726,0.2047868221998214,0.93025004863739,284.89678955078125,284.95001220703125,299.1224975585937,296.3261108398437,298.0228576660156,297.1792907714844,284.90008544921875,1.0,0.5069999098777771,0.6572130918502808,0.6572130918502808,1.0,1.0,-2.7306385040283203,1.1819957494735718,1.5486427545547483,0.5651735663414001,0.8927055597305298,0.8927055597305298,0.0,108.49430084228516,142.0,64831.09375,0.0,1662.181640625,1.0,279.1562194824219,283.31011962890625,299.3446655273437,303.5659484863281,293.1499938964844,293.1499938964844,279.45001220703125,38393.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367597460746765,1.0,0.0,0.0,3.727570056915283,3.72759747505188,9.271391263609984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.8505859375,0.0,1732.3463134765625,1895.4371337890625,0.0,2811.457275390625,0.9393779039382936,1.0,0.0,3.0,1.0,0.0
17753700,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8517755270004272,0.3242770731449127,0.2932131886482239,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9359914660453796,0.4253557026386261,0.4036520421504974,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.91530579328537,0.4011941254138946,0.2814313173294067,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9033225774765016,0.3869312405586242,0.3675603866577148,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7348775267601013,0.2048569023609161,0.9312840104103088,285.0338439941406,284.95001220703125,299.15118408203125,296.3412170410156,298.0351867675781,297.1795654296875,285.0386047363281,1.0,0.5117499828338623,0.6563219428062439,0.6563219428062439,1.0,1.0,-2.7338757514953613,1.182946801185608,1.550929069519043,0.5653578639030457,0.9884347915649414,0.9884347915649414,0.0,114.86736297607422,142.0,64180.41015625,0.0,1696.6201171875,1.0,279.40399169921875,283.4580993652344,299.3111267089844,303.3746337890625,293.1499938964844,293.1499938964844,279.45001220703125,33991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310410976409912,1.0,0.0,0.0,3.776654005050659,3.7766811847686768,9.517166859041026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2197265625,0.0,1759.72998046875,1895.4371337890625,0.0,2758.1396484375,0.9489805698394777,1.0,0.0,3.0,1.0,0.0
17753760,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8396571278572083,0.3247153759002685,0.2938106060028076,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9198943376541138,0.4261317849159241,0.4045908451080322,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9005558490753174,0.4017945826053619,0.2820044755935669,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8896141648292542,0.387657105922699,0.3684601187705993,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7247498035430908,0.2050251215696334,0.9331390261650084,285.03350830078125,284.95001220703125,299.1798400878906,296.3562927246094,298.04852294921875,297.1816711425781,285.0325012207031,1.0,0.5170210599899292,0.6553415060043335,0.6553415060043335,1.0,1.0,-2.739718675613404,1.185051679611206,1.5546669960021973,0.5661419034004211,1.0,1.0,0.0,121.58238220214844,160.0,64442.6640625,0.0,1736.6126708984375,1.0,279.44366455078125,283.4501647949219,299.3382873535156,303.4619140625,293.1499938964844,293.1499938964844,279.1499938964844,33283.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829634428024292,1.0,0.0,0.0,3.845248222351074,3.845276117324829,9.86602117336588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.9052734375,0.0,1841.9603271484373,1895.4371337890625,0.0,2745.042724609375,0.9622730612754822,1.0,0.0,3.0,1.0,0.0
17753820,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8154651522636414,0.3243893384933471,0.2943986356258392,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8900492191314697,0.4266592562198639,0.4059705436229706,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.872404932975769,0.4018548727035522,0.2827207744121551,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8624028563499451,0.3881595730781555,0.3697966933250427,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7028365135192871,0.2048095315694809,0.935797393321991,284.8978881835937,284.95001220703125,299.237060546875,296.3862609863281,298.0699768066406,297.17706298828125,284.90045166015625,1.0,0.5282878875732422,0.6533806324005127,0.6533806324005127,1.0,1.0,-2.7477526664733887,1.1875011920928955,1.5602514743804932,0.5669259428977966,0.9056063890457152,0.9056063890457152,0.0,137.1559295654297,178.0,65464.21875,0.0,1821.57275390625,1.0,279.1567077636719,283.29840087890625,299.40545654296875,303.6675109863281,293.1499938964844,293.1499938964844,278.8500061035156,38054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371685147285461,1.0,0.0,0.0,3.775576114654541,3.775604009628296,9.511735470368876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.7001953125,0.0,1789.8160400390625,1895.4371337890625,0.0,2815.272216796875,0.949981927871704,1.0,0.0,3.0,1.0,0.0
17753880,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8154651522636414,0.3243893384933471,0.2943986356258392,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8900492191314697,0.4266592562198639,0.4059705436229706,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.872404932975769,0.4018548727035522,0.2827207744121551,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8624028563499451,0.3881595730781555,0.3697966933250427,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7028365135192871,0.2048095315694809,0.935797393321991,284.8978881835937,284.95001220703125,299.237060546875,296.3862609863281,298.0699768066406,297.17706298828125,284.90045166015625,1.0,0.5282878875732422,0.6533806324005127,0.6533806324005127,1.0,1.0,-2.7477526664733887,1.1875011920928955,1.5602514743804932,0.5669259428977966,0.9056063890457152,0.9056063890457152,0.0,137.1559295654297,178.0,65464.21875,0.0,1821.57275390625,1.0,279.1567077636719,283.29840087890625,299.40545654296875,303.6675109863281,293.1499938964844,293.1499938964844,278.8500061035156,38054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371685147285461,1.0,0.0,0.0,3.775576114654541,3.775604009628296,9.511735470368876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.7001953125,0.0,1789.8160400390625,1895.4371337890625,0.0,2815.272216796875,0.949981927871704,1.0,0.0,3.0,1.0,0.0
17753940,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.791644275188446,0.3238832950592041,0.2945153415203094,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8644664287567139,0.427005261182785,0.4069012403488159,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477217555046082,0.4016893804073334,0.2830608785152435,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8388144373893738,0.3884353339672088,0.3706904649734497,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6814066767692566,0.204382374882698,0.9370484948158264,284.8960266113281,284.95001220703125,299.2940979003906,296.416015625,298.09033203125,297.1708679199219,284.898193359375,1.0,0.5398805141448975,0.6514197587966919,0.6514197587966919,1.0,1.0,-2.751996755599976,1.1881749629974363,1.5638219118118286,0.566655695438385,0.8427920937538147,0.8427920937538147,0.0,154.30271911621094,166.0,65684.5,0.0,1908.5091552734373,1.0,278.8577575683594,283.27789306640625,299.4197082519531,303.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,40493.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402693867683411,1.0,0.0,0.0,3.551046371459961,3.551072120666504,8.414066883233318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.03515625,0.0,1538.83837890625,1895.4371337890625,0.0,2844.23193359375,0.9021811485290528,1.0,0.0,3.0,1.0,0.0
17754000,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.791644275188446,0.3238832950592041,0.2945153415203094,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8644664287567139,0.427005261182785,0.4069012403488159,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8477217555046082,0.4016893804073334,0.2830608785152435,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8388144373893738,0.3884353339672088,0.3706904649734497,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6814066767692566,0.204382374882698,0.9370484948158264,284.8960266113281,284.95001220703125,299.2940979003906,296.416015625,298.09033203125,297.1708679199219,284.898193359375,1.0,0.5398805141448975,0.6514197587966919,0.6514197587966919,1.0,1.0,-2.751996755599976,1.1881749629974363,1.5638219118118286,0.566655695438385,0.8427920937538147,0.8427920937538147,0.0,154.30271911621094,166.0,65684.5,0.0,1908.5091552734373,1.0,278.8577575683594,283.27789306640625,299.4197082519531,303.7065734863281,293.1499938964844,293.1499938964844,279.1499938964844,40493.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402693867683411,1.0,0.0,0.0,3.551046371459961,3.551072120666504,8.414066883233318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.03515625,0.0,1538.83837890625,1895.4371337890625,0.0,2844.23193359375,0.9021811485290528,1.0,0.0,3.0,1.0,0.0
17754060,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7864916920661926,0.3245645463466644,0.2950787246227264,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8594396710395813,0.4285066127777099,0.4082545936107635,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8426827788352966,0.4026470482349396,0.2836947739124298,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.834119439125061,0.3896380662918091,0.3718123137950897,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6765575408935547,0.2045009136199951,0.9378237128257751,285.0039367675781,284.95001220703125,299.3509521484375,296.4454650878906,298.1158142089844,297.1739501953125,285.00323486328125,1.0,0.5428152680397034,0.6494206190109253,0.6494206190109253,1.0,1.0,-2.757341384887696,1.1893106698989868,1.568030834197998,0.5666092038154602,0.938791275024414,0.938791275024414,0.0,158.98318481445312,154.0,65309.07421875,0.0,1938.8580322265625,1.0,279.1416931152344,283.3921813964844,299.41998291015625,303.6022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33630.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831472635269165,1.0,0.0,0.0,3.672477006912232,3.6725029945373535,8.999356850836193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.431640625,0.0,1629.2882080078125,1895.4371337890625,0.0,2762.15869140625,0.9229750037193298,1.0,0.0,3.0,1.0,0.0
17754120,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7864916920661926,0.3245645463466644,0.2950787246227264,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8594396710395813,0.4285066127777099,0.4082545936107635,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8426827788352966,0.4026470482349396,0.2836947739124298,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.834119439125061,0.3896380662918091,0.3718123137950897,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6765575408935547,0.2045009136199951,0.9378237128257751,285.0039367675781,284.95001220703125,299.3509521484375,296.4454650878906,298.1158142089844,297.1739501953125,285.00323486328125,1.0,0.5428152680397034,0.6494206190109253,0.6494206190109253,1.0,1.0,-2.757341384887696,1.1893106698989868,1.568030834197998,0.5666092038154602,0.938791275024414,0.938791275024414,0.0,158.98318481445312,154.0,65309.07421875,0.0,1938.8580322265625,1.0,279.1416931152344,283.3921813964844,299.41998291015625,303.6022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33630.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831472635269165,1.0,0.0,0.0,3.672477006912232,3.6725029945373535,8.999356850836193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.431640625,0.0,1629.2882080078125,1895.4371337890625,0.0,2762.15869140625,0.9229750037193298,1.0,0.0,3.0,1.0,0.0
17754180,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7892506122589111,0.3243648111820221,0.295028418302536,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8629969358444214,0.4293202757835388,0.4091211855411529,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8456361293792725,0.4027611911296844,0.283871442079544,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.837240993976593,0.3901554346084595,0.3723935782909393,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.67885422706604,0.2043236047029495,0.9370502233505248,284.91455078125,284.95001220703125,299.4075927734375,296.47467041015625,298.1376647949219,297.1712341308594,284.91650390625,1.0,0.541292130947113,0.6474214196205139,0.6474214196205139,1.0,1.0,-2.75831151008606,1.1883598566055298,1.5699517726898191,0.5655869841575623,0.8580926060676575,0.8580926060676575,0.0,156.7770233154297,142.0,65907.171875,0.0,1930.008056640625,1.0,278.8575744628906,283.288818359375,299.48565673828125,303.7807922363281,293.1499938964844,293.1499938964844,279.1499938964844,38578.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373055458068848,1.0,0.0,0.0,3.5542855262756348,3.554311037063598,8.429424838141131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.609375,0.0,1528.5615234375,1895.4371337890625,0.0,2816.5517578125,0.900887131690979,1.0,0.0,3.0,1.0,0.0
17754240,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7892506122589111,0.3243648111820221,0.295028418302536,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8629969358444214,0.4293202757835388,0.4091211855411529,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8456361293792725,0.4027611911296844,0.283871442079544,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.837240993976593,0.3901554346084595,0.3723935782909393,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.67885422706604,0.2043236047029495,0.9370502233505248,284.91455078125,284.95001220703125,299.4075927734375,296.47467041015625,298.1376647949219,297.1712341308594,284.91650390625,1.0,0.541292130947113,0.6474214196205139,0.6474214196205139,1.0,1.0,-2.75831151008606,1.1883598566055298,1.5699517726898191,0.5655869841575623,0.8580926060676575,0.8580926060676575,0.0,156.7770233154297,142.0,65907.171875,0.0,1930.008056640625,1.0,278.8575744628906,283.288818359375,299.48565673828125,303.7807922363281,293.1499938964844,293.1499938964844,279.1499938964844,38578.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373055458068848,1.0,0.0,0.0,3.5542855262756348,3.554311037063598,8.429424838141131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.609375,0.0,1528.5615234375,1895.4371337890625,0.0,2816.5517578125,0.900887131690979,1.0,0.0,3.0,1.0,0.0
