time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7927834987640381,0.3246398568153381,0.2949573099613189,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8670783042907715,0.4300482273101806,0.4094986319541931,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8492730259895325,0.4031631648540497,0.2839129269123077,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8408969044685364,0.3906971514225006,0.3726167976856231,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6818821430206299,0.2043947577476501,0.9363659620285034,285.030029296875,284.95001220703125,299.4358215332031,296.4891357421875,298.1500244140625,297.17242431640625,285.0328674316406,1.0,0.5394221544265747,0.6464218497276306,0.6464218497276306,1.0,1.0,-2.758171558380127,1.1875978708267212,1.5705735683441162,0.5648435950279236,0.9417315125465392,0.9417315125465392,0.0,153.9691925048828,142.0,65305.96484375,0.0,1916.59033203125,1.0,279.1000671386719,283.4150390625,299.4558410644531,303.5950927734375,293.1499938964844,293.1499938964844,279.1499938964844,33762.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315042853355408,1.0,0.0,0.0,3.612957239151001,3.6129825115203857,8.710015322321851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.0,0.0,1560.33203125,1895.4371337890625,0.0,2762.453369140625,0.9116562008857728,1.0,0.0,3.0,1.0,0.0
17754360,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7981598377227783,0.3250508904457092,0.2951660454273224,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8730798959732056,0.4309179782867431,0.4101389348506927,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8547491431236267,0.4037037193775177,0.2841620147228241,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8463059663772583,0.3913617134094238,0.3730698227882385,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6864816546440125,0.2045604735612869,0.93626868724823,285.0111999511719,284.95001220703125,299.4639892578125,296.5035400390625,298.1631774902344,297.1750183105469,285.00897216796875,1.0,0.537153959274292,0.6454835534095764,0.6454835534095764,1.0,1.0,-2.759917497634888,1.1877427101135254,1.5721746683120728,0.5646231770515442,0.9538036584854126,0.9538036584854126,0.0,150.14788818359375,130.0,65560.09375,0.0,1901.34326171875,1.0,279.142333984375,283.3914794921875,299.48388671875,303.6833190917969,293.1499938964844,293.1499938964844,278.8500061035156,32946.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300160765647888,1.0,0.0,0.0,3.689924478530884,3.689950466156006,9.08506933683384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.62109375,0.0,1645.02685546875,1895.4371337890625,0.0,2748.59521484375,0.9265093803405762,1.0,0.0,3.0,1.0,0.0
17754420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8100253343582153,0.3248627185821533,0.2949016392230987,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.886846661567688,0.4317809641361236,0.4108223915100097,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8673462867736816,0.4038118422031402,0.284158706665039,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.858810544013977,0.3918848931789398,0.3734185099601745,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6970152854919434,0.2044782787561416,0.9347962141036988,284.9075927734375,284.95001220703125,299.5201416015625,296.5321044921875,298.1848449707031,297.172607421875,284.9098815917969,1.0,0.5314671993255615,0.6436069011688232,0.6436069011688232,1.0,1.0,-2.759073495864868,1.185982346534729,1.5730911493301392,0.5632404685020447,0.8619030714035034,0.8619030714035034,0.0,141.60574340820312,118.0,66153.0703125,0.0,1859.8470458984373,1.0,278.857421875,283.2770080566406,299.54571533203125,303.85943603515625,293.1499938964844,293.1499938964844,279.1499938964844,38563.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363894820213318,1.0,0.0,0.0,3.5764524936676025,3.576478242874145,8.534896096534794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.580078125,0.0,1553.693115234375,1895.4371337890625,0.0,2808.001220703125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
17754480,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8100253343582153,0.3248627185821533,0.2949016392230987,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.886846661567688,0.4317809641361236,0.4108223915100097,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8673462867736816,0.4038118422031402,0.284158706665039,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.858810544013977,0.3918848931789398,0.3734185099601745,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6970152854919434,0.2044782787561416,0.9347962141036988,284.9075927734375,284.95001220703125,299.5201416015625,296.5321044921875,298.1848449707031,297.172607421875,284.9098815917969,1.0,0.5314671993255615,0.6436069011688232,0.6436069011688232,1.0,1.0,-2.759073495864868,1.185982346534729,1.5730911493301392,0.5632404685020447,0.8619030714035034,0.8619030714035034,0.0,141.60574340820312,118.0,66153.0703125,0.0,1859.8470458984373,1.0,278.857421875,283.2770080566406,299.54571533203125,303.85943603515625,293.1499938964844,293.1499938964844,279.1499938964844,38563.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363894820213318,1.0,0.0,0.0,3.5764524936676025,3.576478242874145,8.534896096534794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.580078125,0.0,1553.693115234375,1895.4371337890625,0.0,2808.001220703125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
17754540,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8255060315132141,0.3256146013736725,0.2949446439743042,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.905943751335144,0.4334629476070404,0.4117630124092102,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8852312564849854,0.4048089385032654,0.2843666970729828,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8765166401863098,0.3931442201137543,0.3739842772483825,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7114689350128174,0.2048138082027435,0.93375563621521,285.0087890625,284.95001220703125,299.57598876953125,296.560302734375,298.2103271484375,297.1770324707031,285.0064697265625,1.0,0.5248878002166748,0.6417302489280701,0.6417302489280701,1.0,1.0,-2.7599284648895264,1.1850149631500244,1.5749133825302124,0.56211918592453,0.9580163955688475,0.9580163955688475,0.0,131.3189697265625,106.0,65769.96875,0.0,1812.7716064453125,1.0,279.1427307128906,283.3840026855469,299.541015625,303.7557678222656,293.1499938964844,293.1499938964844,278.8500061035156,33021.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829118549823761,1.0,0.0,0.0,3.708601236343384,3.708627462387085,9.177271067528636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.60546875,0.0,1668.162841796875,1895.4371337890625,0.0,2740.24169921875,0.9307098388671876,1.0,0.0,3.0,1.0,0.0
17754600,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8255060315132141,0.3256146013736725,0.2949446439743042,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.905943751335144,0.4334629476070404,0.4117630124092102,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8852312564849854,0.4048089385032654,0.2843666970729828,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8765166401863098,0.3931442201137543,0.3739842772483825,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7114689350128174,0.2048138082027435,0.93375563621521,285.0087890625,284.95001220703125,299.57598876953125,296.560302734375,298.2103271484375,297.1770324707031,285.0064697265625,1.0,0.5248878002166748,0.6417302489280701,0.6417302489280701,1.0,1.0,-2.7599284648895264,1.1850149631500244,1.5749133825302124,0.56211918592453,0.9580163955688475,0.9580163955688475,0.0,131.3189697265625,106.0,65769.96875,0.0,1812.7716064453125,1.0,279.1427307128906,283.3840026855469,299.541015625,303.7557678222656,293.1499938964844,293.1499938964844,278.8500061035156,33021.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829118549823761,1.0,0.0,0.0,3.708601236343384,3.708627462387085,9.177271067528636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.60546875,0.0,1668.162841796875,1895.4371337890625,0.0,2740.24169921875,0.9307098388671876,1.0,0.0,3.0,1.0,0.0
17754660,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8434961438179016,0.3254980742931366,0.2946687638759613,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9309622049331664,0.4344148933887481,0.4124463498592376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9068008661270142,0.4049845933914184,0.28435018658638,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8979820609092712,0.3937245607376098,0.3743087947368622,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.727139949798584,0.2048255950212478,0.9323248863220216,284.90509033203125,284.95001220703125,299.63153076171875,296.5881042480469,298.2319641113281,297.1752014160156,284.90753173828125,1.0,0.5177605748176575,0.6399144530296326,0.6399144530296326,1.0,1.0,-2.759075403213501,1.1832544803619385,1.575820803642273,0.5607280135154724,0.8643553256988525,0.8643553256988525,0.0,120.65777587890624,94.0,66359.5703125,0.0,1761.321044921875,1.0,278.8572998046875,283.26983642578125,299.6015625,303.9296569824219,293.1499938964844,293.1499938964844,279.1499938964844,38638.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354454636573792,1.0,0.0,0.0,3.593088388442993,3.5931143760681152,8.614480861979246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.2451171875,0.0,1573.3763427734375,1895.4371337890625,0.0,2799.193603515625,0.9095609188079834,1.0,0.0,3.0,1.0,0.0
17754720,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8434961438179016,0.3254980742931366,0.2946687638759613,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9309622049331664,0.4344148933887481,0.4124463498592376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9068008661270142,0.4049845933914184,0.28435018658638,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8979820609092712,0.3937245607376098,0.3743087947368622,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.727139949798584,0.2048255950212478,0.9323248863220216,284.90509033203125,284.95001220703125,299.63153076171875,296.5881042480469,298.2319641113281,297.1752014160156,284.90753173828125,1.0,0.5177605748176575,0.6399144530296326,0.6399144530296326,1.0,1.0,-2.759075403213501,1.1832544803619385,1.575820803642273,0.5607280135154724,0.8643553256988525,0.8643553256988525,0.0,120.65777587890624,94.0,66359.5703125,0.0,1761.321044921875,1.0,278.8572998046875,283.26983642578125,299.6015625,303.9296569824219,293.1499938964844,293.1499938964844,279.1499938964844,38638.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354454636573792,1.0,0.0,0.0,3.593088388442993,3.5931143760681152,8.614480861979246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.2451171875,0.0,1573.3763427734375,1895.4371337890625,0.0,2799.193603515625,0.9095609188079834,1.0,0.0,3.0,1.0,0.0
17754780,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8683726191520691,0.3263218402862549,0.2947281301021576,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9629849791526794,0.4361988604068756,0.4134316444396972,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9384755492210388,0.4060555696487427,0.2845713198184967,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9285666346549988,0.3950438499450683,0.3748781979084015,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7473116517066956,0.205245092511177,0.9314363598823548,285.009521484375,284.95001220703125,299.68670654296875,296.61553955078125,298.2573547363281,297.1801452636719,285.0072631835937,1.0,0.5103152394294739,0.6380986571311951,0.6380986571311951,1.0,1.0,-2.76020622253418,1.1824241876602173,1.577782154083252,0.5596457719802856,0.9622635841369628,0.9622635841369628,0.0,109.1463623046875,82.0,65964.828125,0.0,1708.863037109375,1.0,279.1428527832031,283.3798522949219,299.5962219238281,303.82427978515625,293.1499938964844,293.1499938964844,278.8500061035156,33057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281632661819458,1.0,0.0,0.0,3.723299264907837,3.723325729370117,9.250159109797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.837890625,0.0,1686.34814453125,1895.4371337890625,0.0,2731.354248046875,0.9341074824333192,1.0,0.0,3.0,1.0,0.0
17754840,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8683726191520691,0.3263218402862549,0.2947281301021576,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9629849791526794,0.4361988604068756,0.4134316444396972,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9384755492210388,0.4060555696487427,0.2845713198184967,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9285666346549988,0.3950438499450683,0.3748781979084015,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7473116517066956,0.205245092511177,0.9314363598823548,285.009521484375,284.95001220703125,299.68670654296875,296.61553955078125,298.2573547363281,297.1801452636719,285.0072631835937,1.0,0.5103152394294739,0.6380986571311951,0.6380986571311951,1.0,1.0,-2.76020622253418,1.1824241876602173,1.577782154083252,0.5596457719802856,0.9622635841369628,0.9622635841369628,0.0,109.1463623046875,82.0,65964.828125,0.0,1708.863037109375,1.0,279.1428527832031,283.3798522949219,299.5962219238281,303.82427978515625,293.1499938964844,293.1499938964844,278.8500061035156,33057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281632661819458,1.0,0.0,0.0,3.723299264907837,3.723325729370117,9.250159109797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.837890625,0.0,1686.34814453125,1895.4371337890625,0.0,2731.354248046875,0.9341074824333192,1.0,0.0,3.0,1.0,0.0
17754900,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8838208913803101,0.32636159658432,0.2947779297828674,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9795745611190796,0.4367899894714355,0.4139630198478699,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9569158554077148,0.4062452912330627,0.2847053706645965,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9475467801094056,0.3954251408576965,0.3752001821994781,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7599014043807983,0.2053283601999282,0.9311859011650084,284.8711242675781,284.95001220703125,299.71417236328125,296.62908935546875,298.2685546875,297.18017578125,284.8668518066406,1.0,0.5065615177154541,0.6371907591819763,0.6371907591819763,1.0,1.0,-2.7611565589904785,1.1821647882461548,1.5789917707443235,0.5592703819274902,0.8680264353752136,0.8680264353752136,0.0,103.32839965820312,82.0,66830.5546875,0.0,1682.888916015625,1.0,278.89605712890625,283.2255249023437,299.6573486328125,304.0614929199219,293.1499938964844,293.1499938964844,278.8500061035156,37325.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336483836174011,1.0,0.0,0.0,3.6942195892333984,3.694246530532837,9.10623214167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.423828125,0.0,1683.35546875,1895.4371337890625,0.0,2782.434326171875,0.9286179542541504,1.0,0.0,3.0,1.0,0.0
17754960,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9000706672668457,0.3262415826320648,0.2944717407226562,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.994435966014862,0.4372625052928924,0.4141856133937835,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9742985963821412,0.4062700569629669,0.2845719158649444,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.96595698595047,0.3956554234027862,0.3752170503139496,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7734870910644531,0.2053249329328537,0.9302003383636476,284.9037170410156,284.95001220703125,299.7415466308594,296.6425170898437,298.27880859375,297.1786804199219,284.9062194824219,1.0,0.502654492855072,0.6362943053245544,0.6362943053245544,1.0,1.0,-2.7597334384918213,1.1808130741119385,1.5789203643798828,0.5582987666130066,0.8671121001243591,0.8671121001243591,0.0,97.78591918945312,100.0,66569.3984375,0.0,1654.708251953125,1.0,278.8574523925781,283.26348876953125,299.6560363769531,303.998779296875,293.1499938964844,293.1499938964844,279.1499938964844,38640.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344895839691162,1.0,0.0,0.0,3.609718322753906,3.609744548797608,8.694406119502673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.21484375,0.0,1592.6890869140625,1895.4371337890625,0.0,2790.27783203125,0.9132354855537416,1.0,0.0,3.0,1.0,0.0
17755020,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9041972160339355,0.3266327977180481,0.2945388853549957,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9980279803276062,0.438288539648056,0.4148616194725036,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.978384792804718,0.4068006873130798,0.2847271859645843,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9704477787017822,0.3963289856910705,0.375601589679718,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7769808173179626,0.205546036362648,0.9304399490356444,285.03131103515625,284.95001220703125,299.7720642089844,296.6574401855469,298.2926025390625,297.18096923828125,285.0320129394531,1.0,0.5027285218238831,0.635290265083313,0.635290265083313,1.0,1.0,-2.7615528106689453,1.1808995008468628,1.580653429031372,0.5578967332839966,0.9597955346107484,0.9597955346107484,0.0,96.6112060546875,100.0,66003.2890625,0.0,1651.85986328125,1.0,279.11114501953125,283.3985595703125,299.62481689453125,303.8157043457031,293.1499938964844,293.1499938964844,279.1499938964844,33441.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283010125160217,1.0,0.0,0.0,3.6776201725006095,3.677645921707153,9.024580549521488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.220703125,0.0,1634.0115966796875,1895.4371337890625,0.0,2732.635009765625,0.9257241487503052,1.0,0.0,3.0,1.0,0.0
17755080,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9015315175056458,0.3270170986652374,0.294931411743164,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9961535930633544,0.4391959011554718,0.4157508611679077,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9758328199386596,0.4073063135147095,0.2851102352142334,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.967829704284668,0.396941214799881,0.3762150108814239,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7747124433517456,0.205773651599884,0.9316149353981018,285.0144348144531,284.95001220703125,299.7959899902344,296.6690673828125,298.3039855957031,297.1836853027344,285.01239013671875,1.0,0.5041800737380981,0.6345013976097107,0.6345013976097107,1.0,1.0,-2.765700578689575,1.18221116065979,1.5834894180297852,0.5582842826843262,0.9703810214996338,0.9703810214996338,0.0,97.69544982910156,118.0,66250.4453125,0.0,1663.073486328125,1.0,279.1429748535156,283.3782653808594,299.6505432128906,303.89556884765625,293.1499938964844,293.1499938964844,278.8500061035156,32976.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827348530292511,1.0,0.0,0.0,3.740816354751587,3.740842819213867,9.337401820630476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.5244140625,0.0,1707.2493896484375,1895.4371337890625,0.0,2723.77685546875,0.9380884170532228,1.0,0.0,3.0,1.0,0.0
17755140,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8792504072189331,0.3267487287521362,0.2952527999877929,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9769936203956604,0.4402975738048553,0.4173308908939361,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9521888494491576,0.4073728919029236,0.2855831980705261,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9434596300125122,0.3974129557609558,0.3771994113922119,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.756392776966095,0.205763965845108,0.933693528175354,284.9058837890625,284.95001220703125,299.8500061035156,296.6951599121094,298.3246154785156,297.1812438964844,284.9086303710937,1.0,0.5105178356170654,0.6327085494995117,0.6327085494995117,1.0,1.0,-2.77224063873291,1.1838160753250122,1.5884246826171875,0.5585665702819824,0.8761307001113892,0.8761307001113892,0.0,105.5666732788086,136.0,67043.0859375,0.0,1709.9400634765625,1.0,278.85699462890625,283.2562255859375,299.7110595703125,304.0819396972656,293.1499938964844,293.1499938964844,279.1499938964844,38367.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834140419960022,1.0,0.0,0.0,3.6407625675201416,3.640789031982422,8.844596095514135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0703125,0.0,1627.114990234375,1895.4371337890625,0.0,2787.021484375,0.920039713382721,1.0,0.0,3.0,1.0,0.0
17755200,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8792504072189331,0.3267487287521362,0.2952527999877929,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9769936203956604,0.4402975738048553,0.4173308908939361,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9521888494491576,0.4073728919029236,0.2855831980705261,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9434596300125122,0.3974129557609558,0.3771994113922119,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.756392776966095,0.205763965845108,0.933693528175354,284.9058837890625,284.95001220703125,299.8500061035156,296.6951599121094,298.3246154785156,297.1812438964844,284.9086303710937,1.0,0.5105178356170654,0.6327085494995117,0.6327085494995117,1.0,1.0,-2.77224063873291,1.1838160753250122,1.5884246826171875,0.5585665702819824,0.8761307001113892,0.8761307001113892,0.0,105.5666732788086,136.0,67043.0859375,0.0,1709.9400634765625,1.0,278.85699462890625,283.2562255859375,299.7110595703125,304.0819396972656,293.1499938964844,293.1499938964844,279.1499938964844,38367.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834140419960022,1.0,0.0,0.0,3.6407625675201416,3.640789031982422,8.844596095514135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.0703125,0.0,1627.114990234375,1895.4371337890625,0.0,2787.021484375,0.920039713382721,1.0,0.0,3.0,1.0,0.0
17755260,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.846442699432373,0.3252288401126861,0.2945716381072998,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9397058486938475,0.4399836659431457,0.4178032875061035,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9116273522377014,0.4061188995838165,0.2852542102336883,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.903688371181488,0.3963440954685211,0.3769889175891876,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7288383841514587,0.2036728709936142,0.9288654327392578,285.0048828125,284.95001220703125,299.9037780761719,296.720947265625,298.3356018066406,297.1632080078125,285.0021057128906,1.0,0.5187841057777405,0.6308214068412781,0.6308214068412781,1.0,1.0,-2.765549659729004,1.1791990995407104,1.5863505601882937,0.5556160807609558,0.9704516530036926,0.9704516530036926,0.0,119.32633972167967,154.0,66416.703125,0.0,1764.84814453125,1.0,279.1431884765625,283.3635559082031,299.70269775390625,303.9678039550781,293.1499938964844,293.1499938964844,278.8500061035156,33271.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271954655647278,1.0,0.0,0.0,3.763904333114624,3.7639310359954834,9.45301678711985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.251953125,0.0,1738.1815185546875,1895.4371337890625,0.0,2722.35400390625,0.9435067772865297,1.0,0.0,3.0,1.0,0.0
17755320,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.846442699432373,0.3252288401126861,0.2945716381072998,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9397058486938475,0.4399836659431457,0.4178032875061035,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9116273522377014,0.4061188995838165,0.2852542102336883,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.903688371181488,0.3963440954685211,0.3769889175891876,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7288383841514587,0.2036728709936142,0.9288654327392578,285.0048828125,284.95001220703125,299.9037780761719,296.720947265625,298.3356018066406,297.1632080078125,285.0021057128906,1.0,0.5187841057777405,0.6308214068412781,0.6308214068412781,1.0,1.0,-2.765549659729004,1.1791990995407104,1.5863505601882937,0.5556160807609558,0.9704516530036926,0.9704516530036926,0.0,119.32633972167967,154.0,66416.703125,0.0,1764.84814453125,1.0,279.1431884765625,283.3635559082031,299.70269775390625,303.9678039550781,293.1499938964844,293.1499938964844,278.8500061035156,33271.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271954655647278,1.0,0.0,0.0,3.763904333114624,3.7639310359954834,9.45301678711985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.251953125,0.0,1738.1815185546875,1895.4371337890625,0.0,2722.35400390625,0.9435067772865297,1.0,0.0,3.0,1.0,0.0
17755380,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8190186619758606,0.3237646520137787,0.2939262688159942,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9039822816848756,0.4397507011890411,0.4182674586772918,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8792738318443298,0.4049246311187744,0.284939169883728,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8722805380821228,0.395422488451004,0.3767909109592438,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7034754753112793,0.2019437700510025,0.923917293548584,284.8954772949219,284.95001220703125,299.9574890136719,296.7465515136719,298.3486328125,297.1488952636719,284.8983154296875,1.0,0.5281522870063782,0.6289342641830444,0.6289342641830444,1.0,1.0,-2.7587687969207764,1.1745450496673584,1.584223747253418,0.5524877905845642,0.8671371936798096,0.8671371936798096,0.0,134.93878173828125,172.0,66773.8359375,0.0,1828.0667724609373,1.0,278.85693359375,283.24822998046875,299.7565612792969,304.1179504394531,293.1499938964844,293.1499938964844,279.1499938964844,39132.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327736258506775,1.0,0.0,0.0,3.632370233535767,3.632396697998047,8.803868354334554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.712890625,0.0,1622.897216796875,1895.4371337890625,0.0,2774.280029296875,0.9187809824943542,1.0,0.0,3.0,1.0,0.0
17755440,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8190186619758606,0.3237646520137787,0.2939262688159942,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9039822816848756,0.4397507011890411,0.4182674586772918,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8792738318443298,0.4049246311187744,0.284939169883728,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8722805380821228,0.395422488451004,0.3767909109592438,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7034754753112793,0.2019437700510025,0.923917293548584,284.8954772949219,284.95001220703125,299.9574890136719,296.7465515136719,298.3486328125,297.1488952636719,284.8983154296875,1.0,0.5281522870063782,0.6289342641830444,0.6289342641830444,1.0,1.0,-2.7587687969207764,1.1745450496673584,1.584223747253418,0.5524877905845642,0.8671371936798096,0.8671371936798096,0.0,134.93878173828125,172.0,66773.8359375,0.0,1828.0667724609373,1.0,278.85693359375,283.24822998046875,299.7565612792969,304.1179504394531,293.1499938964844,293.1499938964844,279.1499938964844,39132.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327736258506775,1.0,0.0,0.0,3.632370233535767,3.632396697998047,8.803868354334554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.712890625,0.0,1622.897216796875,1895.4371337890625,0.0,2774.280029296875,0.9187809824943542,1.0,0.0,3.0,1.0,0.0
17755500,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8070447444915771,0.3235970437526703,0.2938093841075897,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8903914093971252,0.4401524066925049,0.4187037348747253,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8660069108009338,0.4048759639263153,0.2849359512329101,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8593413233757019,0.3954387009143829,0.3768850564956665,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6918688416481018,0.201404184103012,0.9222918152809144,285.02081298828125,284.95001220703125,299.9843139648437,296.7593078613281,298.3581848144531,297.1469421386719,285.0241394042969,1.0,0.5331677794456482,0.62799072265625,0.62799072265625,1.0,1.0,-2.7573013305664062,1.1731138229370115,1.584187626838684,0.55129474401474,0.952817440032959,0.952817440032959,0.0,142.926025390625,172.0,66054.1875,0.0,1863.3775634765625,1.0,279.1017761230469,283.3848876953125,299.7232360839844,303.9174194335937,293.1499938964844,293.1499938964844,279.1499938964844,34265.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265826106071472,1.0,0.0,0.0,3.680837154388428,3.68086314201355,9.04037563032034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.9462890625,0.0,1644.074462890625,1895.4371337890625,0.0,2716.65673828125,0.9274738430976868,1.0,0.0,3.0,1.0,0.0
17755560,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7962570190429688,0.3236352503299713,0.2940953075885772,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8788132071495056,0.4407639801502228,0.4195351600646972,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8548824787139893,0.4050469994544983,0.2852440178394317,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8484992980957031,0.3956629037857055,0.377349317073822,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.681884765625,0.2010332345962524,0.9218243360519408,285.0074462890625,284.95001220703125,300.0111389160156,296.77203369140625,298.3693542480469,297.14752197265625,285.00555419921875,1.0,0.5384761095046997,0.6271995306015015,0.6271995306015015,1.0,1.0,-2.759007215499878,1.173254132270813,1.585753083229065,0.5509984493255615,0.9664293527603148,0.9664293527603148,0.0,150.81153869628906,175.0,66248.1328125,0.0,1903.10986328125,1.0,279.1428527832031,283.3666076660156,299.7494201660156,303.9989318847656,293.1499938964844,293.1499938964844,278.8500061035156,33345.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247864842414856,1.0,0.0,0.0,3.7505943775177,3.75062108039856,9.38627920277213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.0439453125,0.0,1722.1763916015625,1895.4371337890625,0.0,2699.968505859375,0.9406944513320924,1.0,0.0,3.0,1.0,0.0
17755620,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7822985053062439,0.3227464556694031,0.2939215302467346,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8645544052124023,0.4411672949790954,0.4205338656902313,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8410940766334534,0.4044789373874664,0.2853249013423919,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.835150420665741,0.3953668475151062,0.3776783645153045,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6691229343414307,0.1999990195035934,0.9195504784584044,284.90167236328125,284.95001220703125,300.064697265625,296.7973937988281,298.3874816894531,297.1417541503906,284.9043273925781,1.0,0.5448381900787354,0.6256172060966492,0.6256172060966492,1.0,1.0,-2.7577664852142334,1.1713658571243286,1.5864006280899048,0.5494377613067627,0.869857668876648,0.869857668876648,0.0,161.6226043701172,163.0,66789.5,0.0,1952.0093994140625,1.0,278.85699462890625,283.2505798339844,299.8085327148437,304.1682434082031,293.1499938964844,293.1499938964844,279.1499938964844,38833.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306379318237305,1.0,0.0,0.0,3.6316304206848153,3.631656646728516,8.800281534604437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.80078125,0.0,1619.80078125,1895.4371337890625,0.0,2754.385009765625,0.918381929397583,1.0,0.0,3.0,1.0,0.0
17755680,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7822985053062439,0.3227464556694031,0.2939215302467346,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8645544052124023,0.4411672949790954,0.4205338656902313,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8410940766334534,0.4044789373874664,0.2853249013423919,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.835150420665741,0.3953668475151062,0.3776783645153045,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6691229343414307,0.1999990195035934,0.9195504784584044,284.90167236328125,284.95001220703125,300.064697265625,296.7973937988281,298.3874816894531,297.1417541503906,284.9043273925781,1.0,0.5448381900787354,0.6256172060966492,0.6256172060966492,1.0,1.0,-2.7577664852142334,1.1713658571243286,1.5864006280899048,0.5494377613067627,0.869857668876648,0.869857668876648,0.0,161.6226043701172,163.0,66789.5,0.0,1952.0093994140625,1.0,278.85699462890625,283.2505798339844,299.8085327148437,304.1682434082031,293.1499938964844,293.1499938964844,279.1499938964844,38833.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306379318237305,1.0,0.0,0.0,3.6316304206848153,3.631656646728516,8.800281534604437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.80078125,0.0,1619.80078125,1895.4371337890625,0.0,2754.385009765625,0.918381929397583,1.0,0.0,3.0,1.0,0.0
17755740,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7810994982719421,0.3228888213634491,0.2938124239444732,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8640758991241455,0.4425072968006134,0.4215678870677948,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8401088714599609,0.404904305934906,0.2854406535625458,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8342861533164978,0.3959083557128906,0.377982497215271,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6674541234970093,0.1995113044977188,0.9167744517326356,285.0094909667969,284.95001220703125,300.11822509765625,296.8226013183594,298.4107360839844,297.14501953125,285.00714111328125,1.0,0.5447205901145935,0.6240348815917969,0.6240348815917969,1.0,1.0,-2.75604248046875,1.1692655086517334,1.5867769718170166,0.5475965738296509,0.9693244099617004,0.9693244099617004,0.0,162.48043823242188,151.0,66277.1796875,0.0,1953.3336181640625,1.0,279.14312744140625,283.3647155761719,299.8018493652344,304.0548400878906,293.1499938964844,293.1499938964844,278.8500061035156,33231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230913281440735,1.0,0.0,0.0,3.7546098232269287,3.754636526107788,9.406388699062518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.62109375,0.0,1726.2867431640625,1895.4371337890625,0.0,2684.23193359375,0.9414021372795104,1.0,0.0,3.0,1.0,0.0
17755800,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7810994982719421,0.3228888213634491,0.2938124239444732,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8640758991241455,0.4425072968006134,0.4215678870677948,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8401088714599609,0.404904305934906,0.2854406535625458,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8342861533164978,0.3959083557128906,0.377982497215271,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6674541234970093,0.1995113044977188,0.9167744517326356,285.0094909667969,284.95001220703125,300.11822509765625,296.8226013183594,298.4107360839844,297.14501953125,285.00714111328125,1.0,0.5447205901145935,0.6240348815917969,0.6240348815917969,1.0,1.0,-2.75604248046875,1.1692655086517334,1.5867769718170166,0.5475965738296509,0.9693244099617004,0.9693244099617004,0.0,162.48043823242188,151.0,66277.1796875,0.0,1953.3336181640625,1.0,279.14312744140625,283.3647155761719,299.8018493652344,304.0548400878906,293.1499938964844,293.1499938964844,278.8500061035156,33231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230913281440735,1.0,0.0,0.0,3.7546098232269287,3.754636526107788,9.406388699062518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.62109375,0.0,1726.2867431640625,1895.4371337890625,0.0,2684.23193359375,0.9414021372795104,1.0,0.0,3.0,1.0,0.0
17755860,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7858002185821533,0.3222289383411407,0.293282002210617,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8701227307319641,0.44315105676651,0.4222093820571899,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8450947999954224,0.4045641422271728,0.2852477431297302,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8393203020095825,0.3958196938037872,0.3779254853725433,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6710891127586365,0.1988159120082855,0.9132551550865172,284.89947509765625,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.1421813964844,284.90216064453125,1.0,0.5411698222160339,0.6223334670066833,0.6223334670066833,1.0,1.0,-2.7516531944274902,1.1658073663711548,1.585845947265625,0.5451017618179321,0.8695569634437561,0.8695569634437561,0.0,158.03494262695312,139.0,66772.953125,0.0,1925.572998046875,1.0,278.8569641113281,283.2463073730469,299.8592529296875,304.2201538085937,293.1499938964844,293.1499938964844,279.1499938964844,38893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290382027626038,1.0,0.0,0.0,3.63414478302002,3.6341712474823,8.812472174213326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.53515625,0.0,1623.2110595703125,1895.4371337890625,0.0,2739.494140625,0.9189653396606444,1.0,0.0,3.0,1.0,0.0
17755920,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7858002185821533,0.3222289383411407,0.293282002210617,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8701227307319641,0.44315105676651,0.4222093820571899,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8450947999954224,0.4045641422271728,0.2852477431297302,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8393203020095825,0.3958196938037872,0.3779254853725433,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6710891127586365,0.1988159120082855,0.9132551550865172,284.89947509765625,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.1421813964844,284.90216064453125,1.0,0.5411698222160339,0.6223334670066833,0.6223334670066833,1.0,1.0,-2.7516531944274902,1.1658073663711548,1.585845947265625,0.5451017618179321,0.8695569634437561,0.8695569634437561,0.0,158.03494262695312,139.0,66772.953125,0.0,1925.572998046875,1.0,278.8569641113281,283.2463073730469,299.8592529296875,304.2201538085937,293.1499938964844,293.1499938964844,279.1499938964844,38893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290382027626038,1.0,0.0,0.0,3.63414478302002,3.6341712474823,8.812472174213326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.53515625,0.0,1623.2110595703125,1895.4371337890625,0.0,2739.494140625,0.9189653396606444,1.0,0.0,3.0,1.0,0.0
17755980,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7957962155342102,0.3225700557231903,0.2930339574813843,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.881939172744751,0.4447314143180847,0.423117458820343,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8554288148880005,0.4051889777183532,0.2852528691291809,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8495317101478577,0.3965241909027099,0.3780499696731567,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6792799830436707,0.1986200362443924,0.9101919531822203,285.0083312988281,284.95001220703125,300.22515869140625,296.8726501464844,298.45440673828125,297.1478271484375,285.0060119628906,1.0,0.5356468558311462,0.6206320524215698,0.6206320524215698,1.0,1.0,-2.7489140033721924,1.1631182432174685,1.585795760154724,0.5428099632263184,0.9686153531074524,0.9686153531074524,0.0,150.0419158935547,127.0,66242.078125,0.0,1883.8431396484373,1.0,279.14312744140625,283.3618469238281,299.8515319824219,304.10321044921875,293.1499938964844,293.1499938964844,278.8500061035156,33275.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821388840675354,1.0,0.0,0.0,3.755098342895508,3.755125045776367,9.408836376678664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.56640625,0.0,1727.2371826171875,1895.4371337890625,0.0,2668.440673828125,0.9415452480316162,1.0,0.0,3.0,1.0,0.0
17756040,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7957962155342102,0.3225700557231903,0.2930339574813843,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.881939172744751,0.4447314143180847,0.423117458820343,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8554288148880005,0.4051889777183532,0.2852528691291809,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8495317101478577,0.3965241909027099,0.3780499696731567,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6792799830436707,0.1986200362443924,0.9101919531822203,285.0083312988281,284.95001220703125,300.22515869140625,296.8726501464844,298.45440673828125,297.1478271484375,285.0060119628906,1.0,0.5356468558311462,0.6206320524215698,0.6206320524215698,1.0,1.0,-2.7489140033721924,1.1631182432174685,1.585795760154724,0.5428099632263184,0.9686153531074524,0.9686153531074524,0.0,150.0419158935547,127.0,66242.078125,0.0,1883.8431396484373,1.0,279.14312744140625,283.3618469238281,299.8515319824219,304.10321044921875,293.1499938964844,293.1499938964844,278.8500061035156,33275.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821388840675354,1.0,0.0,0.0,3.755098342895508,3.755125045776367,9.408836376678664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.56640625,0.0,1727.2371826171875,1895.4371337890625,0.0,2668.440673828125,0.9415452480316162,1.0,0.0,3.0,1.0,0.0
17756100,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8021575212478638,0.322367399930954,0.2929146289825439,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8894534707069397,0.4452411532402038,0.4236198961734772,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.862112283706665,0.4051597714424133,0.2852712869644165,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8561201095581055,0.3965881168842315,0.3781274855136871,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6846616864204407,0.1984273046255111,0.9088870286941528,284.86773681640625,284.95001220703125,300.2518615722656,296.88507080078125,298.4649658203125,297.14801025390625,284.8631591796875,1.0,0.5324721336364746,0.6197813153266907,0.6197813153266907,1.0,1.0,-2.7479262351989746,1.1619291305541992,1.5859969854354858,0.5418237447738647,0.8722197413444519,0.8722197413444519,0.0,145.35906982421875,127.0,67066.40625,0.0,1860.3759765625,1.0,278.8953857421875,283.20574951171875,299.9112854003906,304.3367004394531,293.1499938964844,293.1499938964844,278.8500061035156,37477.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266581296920776,1.0,0.0,0.0,3.7238402366638175,3.723867416381836,9.252847235075023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.65625,0.0,1720.7454833984375,1895.4371337890625,0.0,2717.3583984375,0.9354615807533264,1.0,0.0,3.0,1.0,0.0
