time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.808379054069519,0.3220105767250061,0.2924279570579529,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8970619440078735,0.445625901222229,0.4237983524799347,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.868882954120636,0.4049752354621887,0.2850151062011719,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8628337979316711,0.3965030908584595,0.3778820633888244,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6900919675827026,0.1981625258922577,0.9068732261657716,284.8994140625,284.95001220703125,300.2785339355469,296.8974609375,298.4745483398437,297.1465759277344,284.9020690917969,1.0,0.5289740562438965,0.6189885139465332,0.6189885139465332,1.0,1.0,-2.744534492492676,1.1596835851669312,1.5848509073257446,0.5402786135673523,0.8692605495452881,0.8692605495452881,0.0,140.66209411621094,115.0,66741.140625,0.0,1833.1868896484373,1.0,278.85723876953125,283.2445983886719,299.90875244140625,304.2683410644531,293.1499938964844,293.1499938964844,279.1499938964844,38900.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272640705108643,1.0,0.0,0.0,3.634122848510742,3.6341493129730233,8.812365877020056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.3291015625,0.0,1623.242431640625,1895.4371337890625,0.0,2722.99169921875,0.918920636177063,1.0,0.0,3.0,1.0,0.0
17756220,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8179306387901306,0.3222254514694214,0.2921013534069061,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.909309148788452,0.4467365443706512,0.4243175983428955,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8798385858535767,0.4053905606269836,0.284905195236206,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8736523985862732,0.3969300091266632,0.3777917027473449,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6987927556037903,0.1981203109025955,0.904827892780304,285.02752685546875,284.95001220703125,300.31268310546875,296.9132995605469,298.4901733398437,297.1504211425781,285.0258483886719,1.0,0.5242927074432373,0.6179737448692322,0.6179737448692322,1.0,1.0,-2.742060661315918,1.157684087753296,1.5843766927719116,0.5386430025100708,0.9650336503982544,0.9650336503982544,0.0,133.95896911621094,115.0,66113.15625,0.0,1798.0828857421875,1.0,279.1216125488281,283.3790283203125,299.8792419433594,304.0916748046875,293.1499938964844,293.1499938964844,279.1499938964844,33316.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203588128089905,1.0,0.0,0.0,3.71220326423645,3.712229490280152,9.195106827064592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.33203125,0.0,1674.780029296875,1895.4371337890625,0.0,2658.8935546875,0.9329530596733092,1.0,0.0,3.0,1.0,0.0
17756280,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8242791295051575,0.3224078714847564,0.292128711938858,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.918203592300415,0.4474263489246368,0.4248159825801849,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8873711228370667,0.4056943655014038,0.2850061357021332,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8810821175575256,0.3972333669662475,0.377923846244812,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7047215104103088,0.1981503963470459,0.9041695594787598,285.0090637207031,284.95001220703125,300.3318786621094,296.92218017578125,298.4994201660156,297.1532897949219,285.0067749023437,1.0,0.5216404795646667,0.6174029111862183,0.6174029111862183,1.0,1.0,-2.742180824279785,1.1572463512420654,1.5849344730377195,0.5381035208702087,0.9691489338874816,0.9691489338874816,0.0,129.88304138183594,103.0,66228.3515625,0.0,1779.211669921875,1.0,279.14312744140625,283.36065673828125,299.9012756347656,304.1524353027344,293.1499938964844,293.1499938964844,278.8500061035156,33256.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196641802787781,1.0,0.0,0.0,3.7553939819335938,3.755420684814453,9.410317716174176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.798828125,0.0,1727.4600830078125,1895.4371337890625,0.0,2652.45849609375,0.941601037979126,1.0,0.0,3.0,1.0,0.0
17756340,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8424493670463562,0.3219321072101593,0.2915336787700653,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9447011947631836,0.4484655559062958,0.4255865216255188,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9095645546913148,0.4055932462215423,0.2847980856895447,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9028998613357544,0.3972630500793457,0.3777360618114471,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7210332751274109,0.197836771607399,0.9012409448623656,284.8999938964844,284.95001220703125,300.3851928710937,296.94677734375,298.5198669433594,297.1527709960937,284.9027404785156,1.0,0.513900876045227,0.6158173084259033,0.6158173084259033,1.0,1.0,-2.738402843475342,1.1541179418563845,1.584284782409668,0.5356993079185486,0.8700563311576843,0.8700563311576843,0.0,118.92902374267578,91.0,66745.7578125,0.0,1722.3876953125,1.0,278.8569641113281,283.2430725097656,299.9584045410156,304.3184509277344,293.1499938964844,293.1499938964844,279.1499938964844,38878.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256235122680664,1.0,0.0,0.0,3.635299205780029,3.6353256702423096,8.818071819405304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.4453125,0.0,1624.461181640625,1895.4371337890625,0.0,2707.74365234375,0.9192250370979308,1.0,0.0,3.0,1.0,0.0
17756400,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8424493670463562,0.3219321072101593,0.2915336787700653,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9447011947631836,0.4484655559062958,0.4255865216255188,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9095645546913148,0.4055932462215423,0.2847980856895447,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9028998613357544,0.3972630500793457,0.3777360618114471,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7210332751274109,0.197836771607399,0.9012409448623656,284.8999938964844,284.95001220703125,300.3851928710937,296.94677734375,298.5198669433594,297.1527709960937,284.9027404785156,1.0,0.513900876045227,0.6158173084259033,0.6158173084259033,1.0,1.0,-2.738402843475342,1.1541179418563845,1.584284782409668,0.5356993079185486,0.8700563311576843,0.8700563311576843,0.0,118.92902374267578,91.0,66745.7578125,0.0,1722.3876953125,1.0,278.8569641113281,283.2430725097656,299.9584045410156,304.3184509277344,293.1499938964844,293.1499938964844,279.1499938964844,38878.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256235122680664,1.0,0.0,0.0,3.635299205780029,3.6353256702423096,8.818071819405304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.4453125,0.0,1624.461181640625,1895.4371337890625,0.0,2707.74365234375,0.9192250370979308,1.0,0.0,3.0,1.0,0.0
17756460,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8674272894859314,0.322415679693222,0.2912763357162475,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9756636619567872,0.4503808915615082,0.4266798198223114,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.941883385181427,0.406431645154953,0.2848434448242187,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9344623684883118,0.3980545401573181,0.377796471118927,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7409706711769104,0.1979371011257171,0.8988974094390869,285.010009765625,284.95001220703125,300.4384765625,296.97125244140625,298.5448913574219,297.1598815917969,285.0077209472656,1.0,0.5059180855751038,0.6142880320549011,0.6142880320549011,1.0,1.0,-2.736710786819458,1.1520075798034668,1.5847032070159912,0.5336634516716003,0.970652997493744,0.970652997493744,0.0,107.25341033935548,79.0,66247.5625,0.0,1665.412109375,1.0,279.14312744140625,283.3591003417969,299.9507141113281,304.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,33227.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180844187736511,1.0,0.0,0.0,3.7578999996185294,3.7579269409179688,9.42288181704498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.2890625,0.0,1730.3505859375,1895.4371337890625,0.0,2637.83203125,0.9421576261520386,1.0,0.0,3.0,1.0,0.0
17756520,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8674272894859314,0.322415679693222,0.2912763357162475,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9756636619567872,0.4503808915615082,0.4266798198223114,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.941883385181427,0.406431645154953,0.2848434448242187,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9344623684883118,0.3980545401573181,0.377796471118927,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7409706711769104,0.1979371011257171,0.8988974094390869,285.010009765625,284.95001220703125,300.4384765625,296.97125244140625,298.5448913574219,297.1598815917969,285.0077209472656,1.0,0.5059180855751038,0.6142880320549011,0.6142880320549011,1.0,1.0,-2.736710786819458,1.1520075798034668,1.5847032070159912,0.5336634516716003,0.970652997493744,0.970652997493744,0.0,107.25341033935548,79.0,66247.5625,0.0,1665.412109375,1.0,279.14312744140625,283.3591003417969,299.9507141113281,304.2034912109375,293.1499938964844,293.1499938964844,278.8500061035156,33227.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180844187736511,1.0,0.0,0.0,3.7578999996185294,3.7579269409179688,9.42288181704498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.2890625,0.0,1730.3505859375,1895.4371337890625,0.0,2637.83203125,0.9421576261520386,1.0,0.0,3.0,1.0,0.0
17756580,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8963121175765991,0.322003424167633,0.2907683551311493,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.4516040980815887,0.4236330091953277,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.97461199760437,0.4064304828643799,0.2847276628017425,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9682150483131408,0.3981271982192993,0.3776795566082001,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7640938758850098,0.1977021843194961,0.8964753746986389,284.8978576660156,284.95001220703125,300.4917297363281,296.9956359863281,298.5651550292969,297.15966796875,284.8993835449219,1.0,0.4975383281707763,0.6127586960792542,0.6127586960792542,1.0,1.0,-2.7285096645355225,1.1468263864517212,1.5816831588745115,0.5305115580558777,0.8696953058242798,0.8696953058242798,0.0,96.57608795166016,97.0,66712.84375,0.0,1604.2196044921875,1.0,278.85693359375,283.23785400390625,300.0075988769531,304.3699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38887.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241136074066162,1.0,0.0,0.0,3.639151573181152,3.6391780376434326,8.836770462039567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9833984375,0.0,1629.0855712890625,1895.4371337890625,0.0,2693.720703125,0.9200409650802612,1.0,0.0,3.0,1.0,0.0
17756640,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8963121175765991,0.322003424167633,0.2907683551311493,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.4516040980815887,0.4236330091953277,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.97461199760437,0.4064304828643799,0.2847276628017425,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9682150483131408,0.3981271982192993,0.3776795566082001,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7640938758850098,0.1977021843194961,0.8964753746986389,284.8978576660156,284.95001220703125,300.4917297363281,296.9956359863281,298.5651550292969,297.15966796875,284.8993835449219,1.0,0.4975383281707763,0.6127586960792542,0.6127586960792542,1.0,1.0,-2.7285096645355225,1.1468263864517212,1.5816831588745115,0.5305115580558777,0.8696953058242798,0.8696953058242798,0.0,96.57608795166016,97.0,66712.84375,0.0,1604.2196044921875,1.0,278.85693359375,283.23785400390625,300.0075988769531,304.3699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38887.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241136074066162,1.0,0.0,0.0,3.639151573181152,3.6391780376434326,8.836770462039567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.9833984375,0.0,1629.0855712890625,1895.4371337890625,0.0,2693.720703125,0.9200409650802612,1.0,0.0,3.0,1.0,0.0
17756700,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8987494707107544,0.3221522867679596,0.2906515002250671,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.4531816244125366,0.420130044221878,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.977169930934906,0.4067766368389129,0.2847760021686554,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9709011316299438,0.3984366357326507,0.3777496218681335,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7660458087921143,0.1977135092020034,0.8959034085273743,285.0194702148437,284.95001220703125,300.5183410644531,297.0077819824219,298.5785217285156,297.1649169921875,285.0232849121094,1.0,0.496957391500473,0.6119940280914307,0.6119940280914307,1.0,1.0,-2.7243528366088867,1.1443028450012207,1.5800498723983765,0.5283573269844055,0.9522863030433656,0.9522863030433656,0.0,95.61135864257812,97.0,65919.4609375,0.0,1593.343017578125,1.0,279.1018981933594,283.37451171875,299.9729309082031,304.16363525390625,293.1499938964844,293.1499938964844,279.1499938964844,34358.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180227875709534,1.0,0.0,0.0,3.681993246078491,3.682019233703613,9.046055424732912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6279296875,0.0,1646.1689453125,1895.4371337890625,0.0,2637.26171875,0.927815854549408,1.0,0.0,3.0,1.0,0.0
17756760,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8974763751029968,0.3224702179431915,0.2909274399280548,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.4548225700855255,0.4222669899463653,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9760218858718872,0.4073091745376587,0.2851318418979645,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9696606397628784,0.3989092707633972,0.3781780004501343,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7648875713348389,0.1978286057710647,0.8963794112205505,285.0097961425781,284.95001220703125,300.5449523925781,297.0199279785156,298.5931396484375,297.1718139648437,285.00836181640625,1.0,0.4982010126113891,0.6112746596336365,0.6112746596336365,1.0,1.0,-2.7287533283233643,1.145694375038147,1.5830590724945068,0.5284755825996399,0.9685508012771606,0.9685508012771606,0.0,96.23622131347656,115.0,66172.1640625,0.0,1602.5682373046875,1.0,279.1429138183594,283.35858154296875,299.9978332519531,304.244140625,293.1499938964844,293.1499938964844,278.8500061035156,33313.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162402510643005,1.0,0.0,0.0,3.753056764602661,3.753083467483521,9.39860797188885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.1337890625,0.0,1724.994384765625,1895.4371337890625,0.0,2620.77392578125,0.941264033317566,1.0,0.0,3.0,1.0,0.0
17756820,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8797708749771118,0.322060763835907,0.2910333573818207,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9910858869552612,0.455619603395462,0.4318391978740692,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.95768141746521,0.4073913693428039,0.2855446338653564,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9505885243415833,0.3990086615085602,0.3787244856357574,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7505833506584167,0.1976051926612854,0.8971042037010193,284.9093017578125,284.95001220703125,300.5981750488281,297.0440673828125,298.613037109375,297.1692810058594,284.9113464355469,1.0,0.5046201944351196,0.6098358631134033,0.6098358631134033,1.0,1.0,-2.742539882659912,1.1506953239440918,1.59184467792511,0.530167281627655,0.8807027339935303,0.8807027339935303,0.0,102.64177703857422,133.0,67115.5703125,0.0,1652.3392333984375,1.0,278.8569030761719,283.24041748046875,300.0589904785156,304.437255859375,293.1499938964844,293.1499938964844,279.1499938964844,38196.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227419853210449,1.0,0.0,0.0,3.65831446647644,3.6583411693573,8.930080639402149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.193359375,0.0,1646.69482421875,1895.4371337890625,0.0,2680.99072265625,0.9238590598106384,1.0,0.0,3.0,1.0,0.0
17756880,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8797708749771118,0.322060763835907,0.2910333573818207,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9910858869552612,0.455619603395462,0.4318391978740692,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.95768141746521,0.4073913693428039,0.2855446338653564,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9505885243415833,0.3990086615085602,0.3787244856357574,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7505833506584167,0.1976051926612854,0.8971042037010193,284.9093017578125,284.95001220703125,300.5981750488281,297.0440673828125,298.613037109375,297.1692810058594,284.9113464355469,1.0,0.5046201944351196,0.6098358631134033,0.6098358631134033,1.0,1.0,-2.742539882659912,1.1506953239440918,1.59184467792511,0.530167281627655,0.8807027339935303,0.8807027339935303,0.0,102.64177703857422,133.0,67115.5703125,0.0,1652.3392333984375,1.0,278.8569030761719,283.24041748046875,300.0589904785156,304.437255859375,293.1499938964844,293.1499938964844,279.1499938964844,38196.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227419853210449,1.0,0.0,0.0,3.65831446647644,3.6583411693573,8.930080639402149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.193359375,0.0,1646.69482421875,1895.4371337890625,0.0,2680.99072265625,0.9238590598106384,1.0,0.0,3.0,1.0,0.0
17756940,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8516258001327515,0.3224110901355743,0.2915719151496887,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9624962210655212,0.4570183157920837,0.4332818388938904,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.923193633556366,0.4082513451576233,0.2863101363182068,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.915813684463501,0.3997168838977813,0.3796604871749878,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7280362844467163,0.1976073831319809,0.8988907933235168,285.0229187011719,284.95001220703125,300.6513671875,297.0681457519531,298.6356506347656,297.171875,285.02069091796875,1.0,0.5136340856552124,0.6083970665931702,0.6083970665931702,1.0,1.0,-2.7489850521087646,1.1523206233978271,1.5966644287109375,0.5300934314727783,0.9905038475990297,0.9905038475990297,0.0,114.67566680908205,151.0,66785.2578125,0.0,1718.2548828125,1.0,279.1433410644531,283.35797119140625,300.0525207519531,304.3377685546875,293.1499938964844,293.1499938964844,278.8500061035156,32874.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162922859191895,1.0,0.0,0.0,3.789796113967896,3.789823293685913,9.583518476574682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.8134765625,0.0,1767.6483154296875,1895.4371337890625,0.0,2621.2548828125,0.9492591619491576,1.0,0.0,3.0,1.0,0.0
17757000,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8516258001327515,0.3224110901355743,0.2915719151496887,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9624962210655212,0.4570183157920837,0.4332818388938904,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.923193633556366,0.4082513451576233,0.2863101363182068,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.915813684463501,0.3997168838977813,0.3796604871749878,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7280362844467163,0.1976073831319809,0.8988907933235168,285.0229187011719,284.95001220703125,300.6513671875,297.0681457519531,298.6356506347656,297.171875,285.02069091796875,1.0,0.5136340856552124,0.6083970665931702,0.6083970665931702,1.0,1.0,-2.7489850521087646,1.1523206233978271,1.5966644287109375,0.5300934314727783,0.9905038475990297,0.9905038475990297,0.0,114.67566680908205,151.0,66785.2578125,0.0,1718.2548828125,1.0,279.1433410644531,283.35797119140625,300.0525207519531,304.3377685546875,293.1499938964844,293.1499938964844,278.8500061035156,32874.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162922859191895,1.0,0.0,0.0,3.789796113967896,3.789823293685913,9.583518476574682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.8134765625,0.0,1767.6483154296875,1895.4371337890625,0.0,2621.2548828125,0.9492591619491576,1.0,0.0,3.0,1.0,0.0
17757060,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8249958753585815,0.32172492146492,0.2917953729629516,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9279546141624452,0.45780149102211,0.4348186254501343,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8905680179595947,0.4081496894359588,0.2868809700012207,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8842154741287231,0.3995894491672516,0.3803767561912536,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7046311497688293,0.1971456110477447,0.9002900719642639,284.8995056152344,284.95001220703125,300.7045288085937,297.0921325683594,298.6535949707031,297.1676025390625,284.9024658203125,1.0,0.5242000818252563,0.6065561175346375,0.6065561175346375,1.0,1.0,-2.754335403442383,1.1530357599258425,1.60129976272583,0.5294705033302307,0.8870887160301208,0.8870887160301208,0.0,129.60557556152344,169.0,67595.4921875,0.0,1796.33935546875,1.0,278.8565979003906,283.2222900390625,300.10919189453125,304.5233459472656,293.1499938964844,293.1499938964844,279.1499938964844,38360.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233100175857544,1.0,0.0,0.0,3.6984708309173584,3.698498010635376,9.127202815761848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.1484375,0.0,1696.3731689453125,1895.4371337890625,0.0,2686.261474609375,0.9329429268836976,1.0,0.0,3.0,1.0,0.0
17757120,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8249958753585815,0.32172492146492,0.2917953729629516,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9279546141624452,0.45780149102211,0.4348186254501343,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8905680179595947,0.4081496894359588,0.2868809700012207,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8842154741287231,0.3995894491672516,0.3803767561912536,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7046311497688293,0.1971456110477447,0.9002900719642639,284.8995056152344,284.95001220703125,300.7045288085937,297.0921325683594,298.6535949707031,297.1676025390625,284.9024658203125,1.0,0.5242000818252563,0.6065561175346375,0.6065561175346375,1.0,1.0,-2.754335403442383,1.1530357599258425,1.60129976272583,0.5294705033302307,0.8870887160301208,0.8870887160301208,0.0,129.60557556152344,169.0,67595.4921875,0.0,1796.33935546875,1.0,278.8565979003906,283.2222900390625,300.10919189453125,304.5233459472656,293.1499938964844,293.1499938964844,279.1499938964844,38360.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233100175857544,1.0,0.0,0.0,3.6984708309173584,3.698498010635376,9.127202815761848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.1484375,0.0,1696.3731689453125,1895.4371337890625,0.0,2686.261474609375,0.9329429268836976,1.0,0.0,3.0,1.0,0.0
17757180,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8016585111618042,0.3219265937805176,0.2923083305358886,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8989244699478149,0.4595155417919159,0.4367783069610595,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.864596962928772,0.4089398980140686,0.2876836359500885,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8585453033447266,0.4001628160476684,0.3813096582889557,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6828684210777283,0.1969849318265915,0.9019861817359924,285.0224304199219,284.95001220703125,300.7577209472656,297.1159973144531,298.67608642578125,297.1711120605469,285.0204162597656,1.0,0.5355712175369263,0.6047151684761047,0.6047151684761047,1.0,1.0,-2.7614235877990723,1.154520869255066,1.6069025993347168,0.5291048884391785,1.0,1.0,0.0,145.68702697753906,187.0,67217.3125,0.0,1882.8475341796875,1.0,279.14361572265625,283.3482666015625,300.0997314453125,304.41412353515625,293.1499938964844,293.1499938964844,278.8500061035156,33028.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816641092300415,1.0,0.0,0.0,3.8231279850006095,3.823155403137207,9.752836831466991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.2236328125,0.0,1811.354248046875,1895.4371337890625,0.0,2624.480224609375,0.95702862739563,1.0,0.0,3.0,1.0,0.0
17757240,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8016585111618042,0.3219265937805176,0.2923083305358886,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8989244699478149,0.4595155417919159,0.4367783069610595,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.864596962928772,0.4089398980140686,0.2876836359500885,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8585453033447266,0.4001628160476684,0.3813096582889557,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6828684210777283,0.1969849318265915,0.9019861817359924,285.0224304199219,284.95001220703125,300.7577209472656,297.1159973144531,298.67608642578125,297.1711120605469,285.0204162597656,1.0,0.5355712175369263,0.6047151684761047,0.6047151684761047,1.0,1.0,-2.7614235877990723,1.154520869255066,1.6069025993347168,0.5291048884391785,1.0,1.0,0.0,145.68702697753906,187.0,67217.3125,0.0,1882.8475341796875,1.0,279.14361572265625,283.3482666015625,300.0997314453125,304.41412353515625,293.1499938964844,293.1499938964844,278.8500061035156,33028.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816641092300415,1.0,0.0,0.0,3.8231279850006095,3.823155403137207,9.752836831466991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.2236328125,0.0,1811.354248046875,1895.4371337890625,0.0,2624.480224609375,0.95702862739563,1.0,0.0,3.0,1.0,0.0
17757300,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7906430959701538,0.3216514587402344,0.2926181852817535,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8869829177856445,0.4600467383861542,0.4378371238708496,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8533646464347839,0.408992737531662,0.2881433665752411,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8474819660186768,0.4001587033271789,0.3818421363830566,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6732057332992554,0.1967609822750091,0.9030489921569824,284.8769836425781,284.95001220703125,300.7843017578125,297.1278991699219,298.6856384277344,297.1700744628906,284.8712158203125,1.0,0.5414775609970093,0.6037946939468384,0.6037946939468384,1.0,1.0,-2.76554274559021,1.1554961204528809,1.610046625137329,0.5291523933410645,0.9047582745552064,0.9047582745552064,0.0,154.11874389648438,187.0,68248.7109375,0.0,1929.0068359375,1.0,278.893798828125,283.1826477050781,300.1585388183594,304.6586608886719,293.1499938964844,293.1499938964844,278.8500061035156,36550.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223325610160828,1.0,0.0,0.0,3.8107526302337646,3.81078052520752,9.689799753687112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.353515625,0.0,1822.9970703125,1895.4371337890625,0.0,2677.192626953125,0.954887628555298,1.0,0.0,3.0,1.0,0.0
17757360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.779573917388916,0.3211539685726166,0.292542964220047,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8751716017723083,0.4603750705718994,0.4385300576686859,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8423981070518494,0.4088259935379028,0.2883152663707733,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8367070555686951,0.399949848651886,0.3820391595363617,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.663703978061676,0.1964080035686493,0.9032953381538392,284.89569091796875,284.95001220703125,300.8108825683594,297.1398010253906,298.69384765625,297.1668701171875,284.8987731933594,1.0,0.5473241209983826,0.6029143929481506,0.6029143929481506,1.0,1.0,-2.767026901245117,1.155303120613098,1.6117236614227295,0.5286035537719727,0.8936148881912231,0.8936148881912231,0.0,163.0704345703125,175.0,68044.8671875,0.0,1973.572509765625,1.0,278.8565368652344,283.2089233398437,300.1563415527344,304.6005859375,293.1499938964844,293.1499938964844,279.1499938964844,38397.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234984874725342,1.0,0.0,0.0,3.7341604232788086,3.734187841415405,9.304204127147386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.890625,0.0,1740.5458984375,1895.4371337890625,0.0,2688.0107421875,0.9409321546554564,1.0,0.0,3.0,1.0,0.0
17757420,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7740976810455322,0.3212468028068542,0.2925015091896057,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8698058724403381,0.4615963995456695,0.4395701885223388,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8372128009796143,0.4093831479549408,0.288607507944107,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.831515371799469,0.400297611951828,0.3822945356369018,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.6588702201843262,0.1962214261293411,0.9027131199836732,285.0334167480469,284.95001220703125,300.8491516113281,297.1568908691406,298.70965576171875,297.1690979003906,285.0315246582031,1.0,0.5498575568199158,0.6016468405723572,0.6016468405723572,1.0,1.0,-2.768183708190918,1.1545817852020264,1.6136020421981812,0.5275237560272217,1.0,1.0,0.0,167.8719940185547,175.0,67432.0859375,0.0,1998.078125,1.0,279.130615234375,283.3516845703125,300.1293640136719,304.4375,293.1499938964844,293.1499938964844,279.1499938964844,33200.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169080018997192,1.0,0.0,0.0,3.819201946258545,3.8192293643951416,9.732816579344217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.8662109375,0.0,1807.6571044921875,1895.4371337890625,0.0,2626.9482421875,0.9568709135055542,1.0,0.0,3.0,1.0,0.0
17757480,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7738538384437561,0.3213415443897247,0.2926099300384521,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8697711825370789,0.4621249735355377,0.4400906264781952,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8370630145072937,0.4096654057502746,0.2888185381889343,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8313128352165222,0.4004894495010376,0.3824929594993591,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6585540175437927,0.1961923539638519,0.9026190042495728,285.0216369628906,284.95001220703125,300.8640441894531,297.1635131835937,298.7161865234375,297.1706237792969,285.0197448730469,1.0,0.550129234790802,0.6011538505554199,0.6011538505554199,1.0,1.0,-2.7693188190460205,1.1546083688735962,1.6147103309631348,0.5272670388221741,1.0,1.0,0.0,168.21917724609375,163.0,67522.359375,0.0,2001.5321044921875,1.0,279.1438293457031,283.33990478515625,300.1463623046875,304.4840087890625,293.1499938964844,293.1499938964844,278.8500061035156,33346.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166942596435547,1.0,0.0,0.0,3.848055839538574,3.848083734512329,9.880434390652226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.1748046875,0.0,1846.1134033203125,1895.4371337890625,0.0,2624.9716796875,0.9629116654396056,1.0,0.0,3.0,1.0,0.0
17757540,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7757207751274109,0.3206940293312073,0.2922077476978302,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8729729652404785,0.4630830287933349,0.4411618113517761,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8394483923912048,0.4097110629081726,0.2889839112758636,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8335220813751221,0.4003435969352722,0.3825060129165649,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6599435806274414,0.195690244436264,0.9005230069160461,284.8910522460937,284.95001220703125,300.9172058105469,297.1871337890625,298.7341003417969,297.1674194335937,284.8935852050781,1.0,0.5484145879745483,0.5993933081626892,0.5993933081626892,1.0,1.0,-2.767826795578003,1.1521567106246948,1.6156702041625977,0.5251176953315735,0.8943098187446594,0.8943098187446594,0.0,166.17218017578125,151.0,68211.328125,0.0,1989.490966796875,1.0,278.8568420410156,283.1985168457031,300.2009582519531,304.659423828125,293.1499938964844,293.1499938964844,279.1499938964844,38624.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230576515197754,1.0,0.0,0.0,3.752715826034546,3.7527434825897217,9.39690096402046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.849609375,0.0,1765.4259033203125,1895.4371337890625,0.0,2683.91943359375,0.9452327489852904,1.0,0.0,3.0,1.0,0.0
17757600,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7757207751274109,0.3206940293312073,0.2922077476978302,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8729729652404785,0.4630830287933349,0.4411618113517761,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8394483923912048,0.4097110629081726,0.2889839112758636,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8335220813751221,0.4003435969352722,0.3825060129165649,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6599435806274414,0.195690244436264,0.9005230069160461,284.8910522460937,284.95001220703125,300.9172058105469,297.1871337890625,298.7341003417969,297.1674194335937,284.8935852050781,1.0,0.5484145879745483,0.5993933081626892,0.5993933081626892,1.0,1.0,-2.767826795578003,1.1521567106246948,1.6156702041625977,0.5251176953315735,0.8943098187446594,0.8943098187446594,0.0,166.17218017578125,151.0,68211.328125,0.0,1989.490966796875,1.0,278.8568420410156,283.1985168457031,300.2009582519531,304.659423828125,293.1499938964844,293.1499938964844,279.1499938964844,38624.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230576515197754,1.0,0.0,0.0,3.752715826034546,3.7527434825897217,9.39690096402046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.849609375,0.0,1765.4259033203125,1895.4371337890625,0.0,2683.91943359375,0.9452327489852904,1.0,0.0,3.0,1.0,0.0
17757660,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7832434177398682,0.3210726380348205,0.2920088768005371,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8824743628501892,0.4650458097457886,0.4424367547035217,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.84751957654953,0.4108017981052398,0.2893116474151611,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8412167429924011,0.4010098874568939,0.382616251707077,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6660417914390564,0.1956522166728973,0.8983844518661499,285.0187072753906,284.95001220703125,300.97039794921875,297.210693359375,298.7574462890625,297.1731872558594,285.01690673828125,1.0,0.5440561175346375,0.5977748036384583,0.5977748036384583,1.0,1.0,-2.767068862915039,1.150186538696289,1.6168824434280396,0.5230962038040161,1.0,1.0,0.0,159.57923889160156,139.0,67593.0859375,0.0,1957.192138671875,1.0,279.1439208984375,283.3334350585937,300.191162109375,304.5347595214844,293.1499938964844,293.1499938964844,278.8500061035156,33520.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157621026039124,1.0,0.0,0.0,3.857997179031372,3.858025074005127,9.93155026662862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.8896484375,0.0,1860.4732666015625,1895.4371337890625,0.0,2616.35400390625,0.9653276205062866,1.0,0.0,3.0,1.0,0.0
17757720,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7832434177398682,0.3210726380348205,0.2920088768005371,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8824743628501892,0.4650458097457886,0.4424367547035217,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.84751957654953,0.4108017981052398,0.2893116474151611,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8412167429924011,0.4010098874568939,0.382616251707077,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6660417914390564,0.1956522166728973,0.8983844518661499,285.0187072753906,284.95001220703125,300.97039794921875,297.210693359375,298.7574462890625,297.1731872558594,285.01690673828125,1.0,0.5440561175346375,0.5977748036384583,0.5977748036384583,1.0,1.0,-2.767068862915039,1.150186538696289,1.6168824434280396,0.5230962038040161,1.0,1.0,0.0,159.57923889160156,139.0,67593.0859375,0.0,1957.192138671875,1.0,279.1439208984375,283.3334350585937,300.191162109375,304.5347595214844,293.1499938964844,293.1499938964844,278.8500061035156,33520.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157621026039124,1.0,0.0,0.0,3.857997179031372,3.858025074005127,9.93155026662862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.8896484375,0.0,1860.4732666015625,1895.4371337890625,0.0,2616.35400390625,0.9653276205062866,1.0,0.0,3.0,1.0,0.0
17757780,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7937062382698059,0.3205644190311432,0.2914977669715881,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8955202102661133,0.4662606418132782,0.4434864819049835,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8588674664497375,0.4111016392707824,0.2894646823406219,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8520607352256775,0.4009565711021423,0.3824669122695923,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6749106645584106,0.1953386217355728,0.895911693572998,284.890869140625,284.95001220703125,301.0235900878906,297.2341613769531,298.7763671875,297.1718139648437,284.8934936523437,1.0,0.5382007956504822,0.5961562395095825,0.5961562395095825,1.0,1.0,-2.764756202697754,1.1474720239639282,1.6172841787338257,0.5208638906478882,0.8944052457809448,0.8944052457809448,0.0,150.96542358398438,127.0,68250.875,0.0,1912.9364013671875,1.0,278.8567810058594,283.1951904296875,300.24639892578125,304.7078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218052387237549,1.0,0.0,0.0,3.757664203643799,3.757691860198975,9.421698905498488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.1669921875,0.0,1772.47021484375,1895.4371337890625,0.0,2672.302001953125,0.9464575052261353,1.0,0.0,3.0,1.0,0.0
17757840,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7937062382698059,0.3205644190311432,0.2914977669715881,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8955202102661133,0.4662606418132782,0.4434864819049835,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8588674664497375,0.4111016392707824,0.2894646823406219,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8520607352256775,0.4009565711021423,0.3824669122695923,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6749106645584106,0.1953386217355728,0.895911693572998,284.890869140625,284.95001220703125,301.0235900878906,297.2341613769531,298.7763671875,297.1718139648437,284.8934936523437,1.0,0.5382007956504822,0.5961562395095825,0.5961562395095825,1.0,1.0,-2.764756202697754,1.1474720239639282,1.6172841787338257,0.5208638906478882,0.8944052457809448,0.8944052457809448,0.0,150.96542358398438,127.0,68250.875,0.0,1912.9364013671875,1.0,278.8567810058594,283.1951904296875,300.24639892578125,304.7078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38733.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218052387237549,1.0,0.0,0.0,3.757664203643799,3.757691860198975,9.421698905498488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.1669921875,0.0,1772.47021484375,1895.4371337890625,0.0,2672.302001953125,0.9464575052261353,1.0,0.0,3.0,1.0,0.0
17757900,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8000974655151367,0.3207038640975952,0.2911969721317291,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9034080505371094,0.4672468304634094,0.4439776837825775,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8658803105354309,0.4116455018520355,0.2895113527774811,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8587667346000671,0.4012320339679718,0.3823263943195343,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6803889274597168,0.1953384578227996,0.8944848775863647,285.0260314941406,284.95001220703125,301.0501708984375,297.2458801269531,298.7877197265625,297.1742858886719,285.0302124023437,1.0,0.5348597168922424,0.595346987247467,0.595346987247467,1.0,1.0,-2.7631523609161377,1.1459206342697144,1.6172317266464231,0.5195494294166565,0.9865780472755432,0.9865780472755432,0.0,146.08192443847656,127.0,67464.671875,0.0,1887.4293212890625,1.0,279.10467529296875,283.343505859375,300.2129211425781,304.50347900390625,293.1499938964844,293.1499938964844,279.1499938964844,34413.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815976619720459,1.0,0.0,0.0,3.797773361206055,3.7978007793426514,9.623905725675286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.412109375,0.0,1789.73095703125,1895.4371337890625,0.0,2618.33642578125,0.9540976285934448,1.0,0.0,3.0,1.0,0.0
17757960,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8081943988800049,0.3210548758506775,0.2912618517875671,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9137494564056396,0.4684375822544098,0.4448334574699402,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8747896552085876,0.4124204814434051,0.2898480296134949,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8672863245010376,0.4017013311386108,0.3825036883354187,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6873522400856018,0.1954647451639175,0.8938429355621338,285.0198974609375,284.95001220703125,301.0767822265625,297.257568359375,298.8004455566406,297.178955078125,285.018310546875,1.0,0.5314647555351257,0.5945899486541748,0.5945899486541748,1.0,1.0,-2.7641022205352783,1.145569086074829,1.6185331344604492,0.5188971757888794,1.0,1.0,0.0,140.62423706054688,115.0,67632.140625,0.0,1863.1912841796875,1.0,279.14373779296875,283.3315734863281,300.23748779296875,304.5837097167969,293.1499938964844,293.1499938964844,278.8500061035156,33575.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144238591194153,1.0,0.0,0.0,3.861351251602173,3.861379146575928,9.948827255357171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.73828125,0.0,1865.3018798828125,1895.4371337890625,0.0,2603.990478515625,0.9662138223648072,1.0,0.0,3.0,1.0,0.0
