time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8240150809288025,0.3206552863121032,0.290770560503006,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9369859099388124,0.4697856307029724,0.4459400475025177,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.893868625164032,0.4129118919372558,0.2900782525539398,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8856862783432007,0.4017293453216553,0.3823476731777191,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7021491527557373,0.19528628885746,0.8916085362434387,284.8916931152344,284.95001220703125,301.1300048828125,297.2808837890625,298.8197937011719,297.17822265625,284.894287109375,1.0,0.5242311954498291,0.5930758714675903,0.5930758714675903,1.0,1.0,-2.7622528076171875,1.1431407928466797,1.6191120147705078,0.5168601274490356,0.8960487842559814,0.8960487842559814,0.0,129.8932342529297,103.0,68310.953125,0.0,1809.7982177734373,1.0,278.85675048828125,283.1924133300781,300.2931213378906,304.7587280273437,293.1499938964844,293.1499938964844,279.1499938964844,38693.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204545974731445,1.0,0.0,0.0,3.763368844985962,3.763396739959717,9.450327524973544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.861328125,0.0,1779.3427734375,1895.4371337890625,0.0,2659.78125,0.9477182626724244,1.0,0.0,3.0,1.0,0.0
17758080,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8240150809288025,0.3206552863121032,0.290770560503006,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9369859099388124,0.4697856307029724,0.4459400475025177,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.893868625164032,0.4129118919372558,0.2900782525539398,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8856862783432007,0.4017293453216553,0.3823476731777191,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7021491527557373,0.19528628885746,0.8916085362434387,284.8916931152344,284.95001220703125,301.1300048828125,297.2808837890625,298.8197937011719,297.17822265625,284.894287109375,1.0,0.5242311954498291,0.5930758714675903,0.5930758714675903,1.0,1.0,-2.7622528076171875,1.1431407928466797,1.6191120147705078,0.5168601274490356,0.8960487842559814,0.8960487842559814,0.0,129.8932342529297,103.0,68310.953125,0.0,1809.7982177734373,1.0,278.85675048828125,283.1924133300781,300.2931213378906,304.7587280273437,293.1499938964844,293.1499938964844,279.1499938964844,38693.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204545974731445,1.0,0.0,0.0,3.763368844985962,3.763396739959717,9.450327524973544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.861328125,0.0,1779.3427734375,1895.4371337890625,0.0,2659.78125,0.9477182626724244,1.0,0.0,3.0,1.0,0.0
17758140,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8440593481063843,0.3212348818778991,0.2905703485012054,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9649648070335388,0.4720639884471893,0.4473370313644409,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9197202920913696,0.4144010841846466,0.2905448973178863,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.909907341003418,0.4025451242923736,0.3824033141136169,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.72025465965271,0.1955181211233139,0.8898111581802368,285.0226135253906,284.95001220703125,301.1832580566406,297.3041687011719,298.84405517578125,297.1857604980469,285.02105712890625,1.0,0.5166762471199036,0.5915617346763611,0.5915617346763611,1.0,1.0,-2.762150764465332,1.1415128707885742,1.6206377744674685,0.5150570869445801,1.0,1.0,0.0,118.35830688476562,91.0,67689.65625,0.0,1755.33251953125,1.0,279.1439819335937,283.3305358886719,300.2843017578125,304.6351928710937,293.1499938964844,293.1499938964844,278.8500061035156,33646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131133913993835,1.0,0.0,0.0,3.86583948135376,3.865867376327514,9.971968211175408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.95703125,0.0,1871.759765625,1895.4371337890625,0.0,2591.8935546875,0.9671611785888672,1.0,0.0,3.0,1.0,0.0
17758200,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8440593481063843,0.3212348818778991,0.2905703485012054,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9649648070335388,0.4720639884471893,0.4473370313644409,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9197202920913696,0.4144010841846466,0.2905448973178863,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.909907341003418,0.4025451242923736,0.3824033141136169,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.72025465965271,0.1955181211233139,0.8898111581802368,285.0226135253906,284.95001220703125,301.1832580566406,297.3041687011719,298.84405517578125,297.1857604980469,285.02105712890625,1.0,0.5166762471199036,0.5915617346763611,0.5915617346763611,1.0,1.0,-2.762150764465332,1.1415128707885742,1.6206377744674685,0.5150570869445801,1.0,1.0,0.0,118.35830688476562,91.0,67689.65625,0.0,1755.33251953125,1.0,279.1439819335937,283.3305358886719,300.2843017578125,304.6351928710937,293.1499938964844,293.1499938964844,278.8500061035156,33646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131133913993835,1.0,0.0,0.0,3.86583948135376,3.865867376327514,9.971968211175408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.95703125,0.0,1871.759765625,1895.4371337890625,0.0,2591.8935546875,0.9671611785888672,1.0,0.0,3.0,1.0,0.0
17758260,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.868922770023346,0.3209074437618255,0.2901254892349243,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.992184281349182,0.4734848141670227,0.4484948813915252,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9524876475334167,0.4150435626506805,0.290866494178772,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9419977068901062,0.402631014585495,0.3822812139987945,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7402192950248718,0.195425659418106,0.8878612518310547,284.8912353515625,284.95001220703125,301.2365417480469,297.327392578125,298.86328125,297.1850891113281,284.8936767578125,1.0,0.5089437961578369,0.590036153793335,0.590036153793335,1.0,1.0,-2.760910987854004,1.1393169164657593,1.6215941905975342,0.5131276249885559,0.8978860974311829,0.8978860974311829,0.0,106.95204162597656,94.0,68410.5546875,0.0,1699.777587890625,1.0,278.8568725585937,283.1876220703125,300.3399658203125,304.81256103515625,293.1499938964844,293.1499938964844,279.1499938964844,38618.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819220244884491,1.0,0.0,0.0,3.772982597351074,3.773010492324829,9.498671715846284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.41015625,0.0,1790.90087890625,1895.4371337890625,0.0,2648.346923828125,0.9497224688529968,1.0,0.0,3.0,1.0,0.0
17758320,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.868922770023346,0.3209074437618255,0.2901254892349243,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.992184281349182,0.4734848141670227,0.4484948813915252,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9524876475334167,0.4150435626506805,0.290866494178772,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9419977068901062,0.402631014585495,0.3822812139987945,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7402192950248718,0.195425659418106,0.8878612518310547,284.8912353515625,284.95001220703125,301.2365417480469,297.327392578125,298.86328125,297.1850891113281,284.8936767578125,1.0,0.5089437961578369,0.590036153793335,0.590036153793335,1.0,1.0,-2.760910987854004,1.1393169164657593,1.6215941905975342,0.5131276249885559,0.8978860974311829,0.8978860974311829,0.0,106.95204162597656,94.0,68410.5546875,0.0,1699.777587890625,1.0,278.8568725585937,283.1876220703125,300.3399658203125,304.81256103515625,293.1499938964844,293.1499938964844,279.1499938964844,38618.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819220244884491,1.0,0.0,0.0,3.772982597351074,3.773010492324829,9.498671715846284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.41015625,0.0,1790.90087890625,1895.4371337890625,0.0,2648.346923828125,0.9497224688529968,1.0,0.0,3.0,1.0,0.0
17758380,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8765782117843628,0.3214646577835083,0.2902787029743194,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.476291686296463,0.4500012397766113,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.962077796459198,0.4166041314601898,0.2916691303253174,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9514061212539672,0.4034261107444763,0.382704347372055,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7461893558502197,0.1956599950790405,0.8879075646400452,285.0177001953125,284.95001220703125,301.28985595703125,297.3505249023437,298.8869934082031,297.19366455078125,285.01416015625,1.0,0.5048701167106628,0.5885105133056641,0.5885105133056641,1.0,1.0,-2.744750738143921,1.1300631761550903,1.614687442779541,0.5096868872642517,1.0,1.0,0.0,103.62252044677734,112.0,67562.1796875,0.0,1672.2230224609375,1.0,279.1434631347656,283.3213195800781,300.33111572265625,304.6858215332031,293.1499938964844,293.1499938964844,278.8500061035156,33797.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119522333145142,1.0,0.0,0.0,3.8710012435913086,3.8710293769836426,9.998616405937355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2841796875,0.0,1879.7542724609373,1895.4371337890625,0.0,2581.182861328125,0.9684774875640868,1.0,0.0,3.0,1.0,0.0
17758440,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8765782117843628,0.3214646577835083,0.2902787029743194,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.476291686296463,0.4500012397766113,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.962077796459198,0.4166041314601898,0.2916691303253174,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9514061212539672,0.4034261107444763,0.382704347372055,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7461893558502197,0.1956599950790405,0.8879075646400452,285.0177001953125,284.95001220703125,301.28985595703125,297.3505249023437,298.8869934082031,297.19366455078125,285.01416015625,1.0,0.5048701167106628,0.5885105133056641,0.5885105133056641,1.0,1.0,-2.744750738143921,1.1300631761550903,1.614687442779541,0.5096868872642517,1.0,1.0,0.0,103.62252044677734,112.0,67562.1796875,0.0,1672.2230224609375,1.0,279.1434631347656,283.3213195800781,300.33111572265625,304.6858215332031,293.1499938964844,293.1499938964844,278.8500061035156,33797.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119522333145142,1.0,0.0,0.0,3.8710012435913086,3.8710293769836426,9.998616405937355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.2841796875,0.0,1879.7542724609373,1895.4371337890625,0.0,2581.182861328125,0.9684774875640868,1.0,0.0,3.0,1.0,0.0
17758500,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8810694217681885,0.3214078843593597,0.29038205742836,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.477729469537735,0.4447978138923645,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.967367947101593,0.4170850217342376,0.2921152114868164,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9566967487335204,0.40357705950737,0.3829603493213653,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7497360110282898,0.1956915259361267,0.8880906105041504,284.875,284.95001220703125,301.3165283203125,297.3620910644531,298.900146484375,297.1977844238281,284.8695373535156,1.0,0.5064935684204102,0.5877476930618286,0.5877476930618286,1.0,1.0,-2.7593514919281006,1.1361751556396484,1.6231762170791626,0.5099835991859436,0.9122376441955566,0.9122376441955566,0.0,102.45318603515624,112.0,68693.2265625,0.0,1676.318603515625,1.0,278.892822265625,283.1604919433594,300.3877258300781,304.920654296875,293.1499938964844,293.1499938964844,278.8500061035156,36889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170321583747864,1.0,0.0,0.0,3.854153871536255,3.854182481765747,9.911774441206944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.984375,0.0,1882.0628662109373,1895.4371337890625,0.0,2628.0966796875,0.9651342630386353,1.0,0.0,3.0,1.0,0.0
17758560,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8759651780128479,0.3211307227611542,0.2902272045612335,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.4783838987350464,0.4517260789871216,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9622471928596495,0.4173493087291717,0.2923696041107178,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9510297179222108,0.4035265445709228,0.3830136060714721,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7457968592643738,0.1955950409173965,0.8881093263626099,284.9001770019531,284.95001220703125,301.3432006835937,297.3736267089844,298.9096069335937,297.1963195800781,284.904052734375,1.0,0.5091969966888428,0.5870120525360107,0.5870120525360107,1.0,1.0,-2.767874240875244,1.1392229795455933,1.6286513805389404,0.5110249519348145,0.9056822657585144,0.9056822657585144,0.0,104.53872680664062,130.0,68626.7109375,0.0,1698.7850341796875,1.0,278.85626220703125,283.19146728515625,300.38653564453125,304.8655700683594,293.1499938964844,293.1499938964844,278.54998779296875,38371.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178788423538208,1.0,0.0,0.0,3.780453681945801,3.780481576919556,9.53632650180225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.451171875,0.0,1798.456298828125,1895.4371337890625,0.0,2635.929443359375,0.9515371322631836,1.0,0.0,3.0,1.0,0.0
17758620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8566306233406067,0.3206638693809509,0.290120393037796,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9837811589241028,0.4787936806678772,0.4538277983665466,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9397171139717102,0.4177553653717041,0.2928903996944427,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9273513555526732,0.4033863544464111,0.3832195401191711,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7306274175643921,0.1953411549329757,0.8886296153068542,284.87664794921875,284.95001220703125,301.3858947753906,297.3920593261719,298.9217834472656,297.19000244140625,284.8851928710937,1.0,0.5150784254074097,0.5858350992202759,0.5858350992202759,1.0,1.0,-2.771766185760498,1.1396561861038208,1.6321099996566772,0.5107178092002869,0.8396415114402771,0.8396415114402771,0.0,112.4760513305664,130.0,68795.4609375,0.0,1742.1021728515625,1.0,278.56573486328125,283.1572570800781,300.4047546386719,304.9345092773437,293.1499938964844,293.1499938964844,278.54998779296875,42253.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213119506835938,1.0,0.0,0.0,3.575129985809326,3.5751564502716064,8.528585340172867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.734375,0.0,1579.216064453125,1895.4371337890625,0.0,2667.72802734375,0.9090577960014344,1.0,0.0,3.0,1.0,0.0
17758680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8514742255210876,0.3206461071968078,0.2901231050491333,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9785723686218262,0.479049801826477,0.4540638029575348,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9331963062286376,0.4179604649543762,0.2930450439453125,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9207435846328736,0.4034300744533539,0.3832933902740478,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7264947891235352,0.1953065991401672,0.8887925744056702,284.8998718261719,284.95001220703125,301.3965759277344,297.39666748046875,298.92559814453125,297.189697265625,284.9017028808594,1.0,0.5167911052703857,0.5855408310890198,0.5855408310890198,1.0,1.0,-2.7725658416748047,1.139695405960083,1.6328704357147217,0.5105305910110474,0.8471497893333435,0.8471497893333435,0.0,114.86743927001952,148.0,68861.3515625,0.0,1754.58544921875,1.0,278.55767822265625,283.1697082519531,300.3984375,304.90673828125,293.1499938964844,293.1499938964844,278.8500061035156,40300.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205010294914246,1.0,0.0,0.0,3.5682313442230225,3.5682573318481445,8.495703127664456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.24609375,0.0,1557.004638671875,1895.4371337890625,0.0,2660.211669921875,0.9058648943901062,1.0,0.0,3.0,1.0,0.0
17758740,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8285455703735352,0.3212042152881622,0.2909137308597564,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9512518048286438,0.4811726808547973,0.456284761428833,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9038117527961732,0.4197204709053039,0.2944679856300354,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8925262689590454,0.4042477011680603,0.3843772411346435,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7063254117965698,0.1954402327537536,0.8913096189498901,285.0097351074219,284.95001220703125,301.45001220703125,297.419677734375,298.9493103027344,297.1957702636719,285.0080871582031,1.0,0.5266749858856201,0.584069550037384,0.584069550037384,1.0,1.0,-2.7821948528289795,1.1424027681350708,1.6397922039031982,0.5109226703643799,0.9470216035842896,0.9470216035842896,0.0,127.87515258789062,166.0,68569.7890625,0.0,1830.8988037109373,1.0,278.84259033203125,283.28369140625,300.3970642089844,304.80255126953125,293.1499938964844,293.1499938964844,278.54998779296875,33410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125529885292053,1.0,0.0,0.0,3.691701650619507,3.691727876663208,9.093823223338404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.240234375,0.0,1650.675048828125,1895.4371337890625,0.0,2586.72314453125,0.927148163318634,1.0,0.0,3.0,1.0,0.0
17758800,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8285455703735352,0.3212042152881622,0.2909137308597564,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9512518048286438,0.4811726808547973,0.456284761428833,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9038117527961732,0.4197204709053039,0.2944679856300354,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8925262689590454,0.4042477011680603,0.3843772411346435,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7063254117965698,0.1954402327537536,0.8913096189498901,285.0097351074219,284.95001220703125,301.45001220703125,297.419677734375,298.9493103027344,297.1957702636719,285.0080871582031,1.0,0.5266749858856201,0.584069550037384,0.584069550037384,1.0,1.0,-2.7821948528289795,1.1424027681350708,1.6397922039031982,0.5109226703643799,0.9470216035842896,0.9470216035842896,0.0,127.87515258789062,166.0,68569.7890625,0.0,1830.8988037109373,1.0,278.84259033203125,283.28369140625,300.3970642089844,304.80255126953125,293.1499938964844,293.1499938964844,278.54998779296875,33410.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125529885292053,1.0,0.0,0.0,3.691701650619507,3.691727876663208,9.093823223338404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.240234375,0.0,1650.675048828125,1895.4371337890625,0.0,2586.72314453125,0.927148163318634,1.0,0.0,3.0,1.0,0.0
17758860,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8151570558547974,0.3248691260814667,0.2940674424171448,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9327144026756288,0.4867562353610992,0.4612967669963836,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8879676461219788,0.4247326850891113,0.2978247702121734,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8765473365783691,0.4085814356803894,0.3882072269916534,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6955761313438416,0.1998528391122818,0.9088433384895324,284.94000244140625,284.95001220703125,301.50390625,297.4396057128906,298.99346923828125,297.2340087890625,284.9424133300781,1.0,0.5395399332046509,0.5823217630386353,0.5823217630386353,1.0,1.0,-2.821688175201416,1.158222794532776,1.6634654998779297,0.5175266265869141,0.8889437913894653,0.8889437913894653,0.0,139.67868041992188,184.0,70111.046875,0.0,1949.3447265625,1.0,278.5573425292969,283.1844177246094,300.4575500488281,305.0209655761719,293.1499938964844,293.1499938964844,278.8500061035156,37010.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194219470024109,1.0,0.0,0.0,3.621516942977905,3.6215429306030273,8.75133594036015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8359375,0.0,1594.376708984375,1895.4371337890625,0.0,2650.21484375,0.914946973323822,1.0,0.0,3.0,1.0,0.0
17758920,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8151570558547974,0.3248691260814667,0.2940674424171448,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9327144026756288,0.4867562353610992,0.4612967669963836,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8879676461219788,0.4247326850891113,0.2978247702121734,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8765473365783691,0.4085814356803894,0.3882072269916534,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6955761313438416,0.1998528391122818,0.9088433384895324,284.94000244140625,284.95001220703125,301.50390625,297.4396057128906,298.99346923828125,297.2340087890625,284.9424133300781,1.0,0.5395399332046509,0.5823217630386353,0.5823217630386353,1.0,1.0,-2.821688175201416,1.158222794532776,1.6634654998779297,0.5175266265869141,0.8889437913894653,0.8889437913894653,0.0,139.67868041992188,184.0,70111.046875,0.0,1949.3447265625,1.0,278.5573425292969,283.1844177246094,300.4575500488281,305.0209655761719,293.1499938964844,293.1499938964844,278.8500061035156,37010.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194219470024109,1.0,0.0,0.0,3.621516942977905,3.6215429306030273,8.75133594036015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.8359375,0.0,1594.376708984375,1895.4371337890625,0.0,2650.21484375,0.914946973323822,1.0,0.0,3.0,1.0,0.0
17758980,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7982363104820251,0.327247142791748,0.2968596816062927,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9108738899230956,0.4912993907928467,0.466225117444992,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8696086406707764,0.4285852611064911,0.3009947538375854,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.858339786529541,0.4116718769073486,0.3918231427669525,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6825401186943054,0.202908843755722,0.9262793064117432,285.0623779296875,284.95001220703125,301.5586853027344,297.45367431640625,299.02899169921875,297.257568359375,285.06170654296875,1.0,0.5539258122444153,0.5805739760398865,0.5805739760398865,1.0,1.0,-2.8600854873657227,1.1734055280685425,1.6866800785064695,0.5241732597351074,1.0,1.0,0.0,154.7434539794922,202.0,70553.4609375,0.0,2084.967529296875,1.0,278.8428955078125,283.2987670898437,300.453369140625,304.9794006347656,293.1499938964844,293.1499938964844,278.54998779296875,32288.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163313865661621,1.0,0.0,0.0,3.7855100631713854,3.785537004470825,9.56185431277845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.125,0.0,1757.687255859375,1895.4371337890625,0.0,2621.6162109375,0.9477854371070862,1.0,0.0,3.0,1.0,0.0
17759040,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7982363104820251,0.327247142791748,0.2968596816062927,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9108738899230956,0.4912993907928467,0.466225117444992,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8696086406707764,0.4285852611064911,0.3009947538375854,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.858339786529541,0.4116718769073486,0.3918231427669525,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6825401186943054,0.202908843755722,0.9262793064117432,285.0623779296875,284.95001220703125,301.5586853027344,297.45367431640625,299.02899169921875,297.257568359375,285.06170654296875,1.0,0.5539258122444153,0.5805739760398865,0.5805739760398865,1.0,1.0,-2.8600854873657227,1.1734055280685425,1.6866800785064695,0.5241732597351074,1.0,1.0,0.0,154.7434539794922,202.0,70553.4609375,0.0,2084.967529296875,1.0,278.8428955078125,283.2987670898437,300.453369140625,304.9794006347656,293.1499938964844,293.1499938964844,278.54998779296875,32288.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163313865661621,1.0,0.0,0.0,3.7855100631713854,3.785537004470825,9.56185431277845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.125,0.0,1757.687255859375,1895.4371337890625,0.0,2621.6162109375,0.9477854371070862,1.0,0.0,3.0,1.0,0.0
17759100,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.788719117641449,0.3276784420013428,0.2978790402412414,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8999859094619751,0.4928346872329712,0.4683264493942261,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.859828770160675,0.4297743737697601,0.3023111522197723,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8487147688865662,0.4125251471996307,0.39325612783432,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.6750858426094055,0.2038732767105102,0.9331815838813782,284.9195556640625,284.95001220703125,301.5863952636719,297.4586181640625,299.0418701171875,297.2613830566406,284.9123840332031,1.0,0.56119704246521,0.5797000527381897,0.5797000527381897,1.0,1.0,-2.87544584274292,1.1792412996292114,1.6962045431137085,0.5266602635383606,0.9379701614379884,0.9379701614379884,0.0,163.422607421875,202.0,72026.484375,0.0,2153.18603515625,1.0,278.5947570800781,283.1264038085937,300.5034484863281,305.246337890625,293.1499938964844,293.1499938964844,278.54998779296875,34584.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233561515808105,1.0,0.0,0.0,3.809675455093384,3.80970311164856,9.684322321845684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.28125,0.0,1806.2635498046875,1895.4371337890625,0.0,2686.689697265625,0.9538214206695556,1.0,0.0,3.0,1.0,0.0
17759160,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7785415053367615,0.3276884257793426,0.2983537018299103,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8888288736343384,0.49393430352211,0.4698559939861297,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8496270775794983,0.4305227994918823,0.3031986355781555,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.838724672794342,0.4129539728164673,0.3941618204116821,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6670370697975159,0.2044809013605117,0.9382662773132324,284.9159545898437,284.95001220703125,301.6142883300781,297.4622802734375,299.0511169433594,297.2604064941406,284.91827392578125,1.0,0.5682576894760132,0.5784099698066711,0.5784099698066711,1.0,1.0,-2.8861279487609863,1.1825045347213743,1.7036234140396118,0.5275872349739075,0.9222210049629213,0.9222210049629213,0.0,172.85928344726562,190.0,72141.9765625,0.0,2217.777099609375,1.0,278.5563659667969,283.1259155273437,300.4949645996094,305.209716796875,293.1499938964844,293.1499938964844,278.25,36629.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262178301811218,1.0,0.0,0.0,3.772025346755981,3.772053003311157,9.493853099229456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.908203125,0.0,1774.30615234375,1895.4371337890625,0.0,2713.266357421875,0.948018491268158,1.0,0.0,3.0,1.0,0.0
17759220,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.771946907043457,0.3276202380657196,0.2984911799430847,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8824524283409119,0.4959412813186645,0.4719812273979187,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8436986207962036,0.4318932294845581,0.3043102324008941,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8325971364974976,0.4135569334030151,0.3949966430664062,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6624047160148621,0.2052633613348007,0.9434122443199158,284.89801025390625,284.95001220703125,301.67059326171875,297.4657592773437,299.06787109375,297.2565612792969,284.89947509765625,1.0,0.572902262210846,0.575829803943634,0.575829803943634,1.0,1.0,-2.8973822593688965,1.184396743774414,1.7129853963851929,0.5270005464553833,0.8559316396713257,0.8559316396713257,0.0,179.51113891601562,178.0,72547.5390625,0.0,2270.07177734375,1.0,278.2576904296875,283.0830078125,300.480224609375,305.24029541015625,293.1499938964844,293.1499938964844,278.54998779296875,39578.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312196731567383,1.0,0.0,0.0,3.5930962562561035,3.5931224822998047,8.614518378635694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4609375,0.0,1580.3106689453125,1895.4371337890625,0.0,2759.802490234375,0.9105494022369384,1.0,0.0,3.0,1.0,0.0
17759280,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.771946907043457,0.3276202380657196,0.2984911799430847,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8824524283409119,0.4959412813186645,0.4719812273979187,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8436986207962036,0.4318932294845581,0.3043102324008941,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8325971364974976,0.4135569334030151,0.3949966430664062,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6624047160148621,0.2052633613348007,0.9434122443199158,284.89801025390625,284.95001220703125,301.67059326171875,297.4657592773437,299.06787109375,297.2565612792969,284.89947509765625,1.0,0.572902262210846,0.575829803943634,0.575829803943634,1.0,1.0,-2.8973822593688965,1.184396743774414,1.7129853963851929,0.5270005464553833,0.8559316396713257,0.8559316396713257,0.0,179.51113891601562,178.0,72547.5390625,0.0,2270.07177734375,1.0,278.2576904296875,283.0830078125,300.480224609375,305.24029541015625,293.1499938964844,293.1499938964844,278.54998779296875,39578.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312196731567383,1.0,0.0,0.0,3.5930962562561035,3.5931224822998047,8.614518378635694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4609375,0.0,1580.3106689453125,1895.4371337890625,0.0,2759.802490234375,0.9105494022369384,1.0,0.0,3.0,1.0,0.0
17759340,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.775264322757721,0.3287544846534729,0.2991865277290344,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.887247622013092,0.4990608394145965,0.4745831191539764,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8478842973709106,0.4345539808273315,0.3058832287788391,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8360575437545776,0.4151186347007751,0.3961570262908935,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6657846570014954,0.2063831239938736,0.947516143321991,285.00457763671875,284.95001220703125,301.7275695800781,297.4645690917969,299.0906677246094,297.2626647949219,285.00299072265625,1.0,0.5729256868362427,0.5732496380805969,0.5732496380805969,1.0,1.0,-2.9095590114593506,1.186653733253479,1.7229052782058716,0.5263809561729431,0.9515870809555054,0.9515870809555054,0.0,177.40565490722656,166.0,72203.9453125,0.0,2280.93505859375,1.0,278.5427551269531,283.1942138671875,300.45172119140625,305.10614013671875,293.1499938964844,293.1499938964844,278.25,33467.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253648281097412,1.0,0.0,0.0,3.711566925048828,3.711593389511109,9.19195485948876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.263671875,0.0,1675.15966796875,1895.4371337890625,0.0,2705.340576171875,0.9317218661308287,1.0,0.0,3.0,1.0,0.0
17759400,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.775264322757721,0.3287544846534729,0.2991865277290344,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.887247622013092,0.4990608394145965,0.4745831191539764,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8478842973709106,0.4345539808273315,0.3058832287788391,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8360575437545776,0.4151186347007751,0.3961570262908935,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6657846570014954,0.2063831239938736,0.947516143321991,285.00457763671875,284.95001220703125,301.7275695800781,297.4645690917969,299.0906677246094,297.2626647949219,285.00299072265625,1.0,0.5729256868362427,0.5732496380805969,0.5732496380805969,1.0,1.0,-2.9095590114593506,1.186653733253479,1.7229052782058716,0.5263809561729431,0.9515870809555054,0.9515870809555054,0.0,177.40565490722656,166.0,72203.9453125,0.0,2280.93505859375,1.0,278.5427551269531,283.1942138671875,300.45172119140625,305.10614013671875,293.1499938964844,293.1499938964844,278.25,33467.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253648281097412,1.0,0.0,0.0,3.711566925048828,3.711593389511109,9.19195485948876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.263671875,0.0,1675.15966796875,1895.4371337890625,0.0,2705.340576171875,0.9317218661308287,1.0,0.0,3.0,1.0,0.0
17759460,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7824043035507202,0.328988254070282,0.2993766367435455,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8966189026832581,0.5012653470039368,0.4766370058059692,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8562617301940918,0.4363813698291778,0.3071330189704895,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8434962034225464,0.4159367382526397,0.3968807458877563,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6725621223449707,0.207072302699089,0.950016438961029,284.9146423339844,284.95001220703125,301.7850952148437,297.458984375,299.1092834472656,297.2604064941406,284.9161682128906,1.0,0.5701859593391418,0.5712140798568726,0.5712140798568726,1.0,1.0,-2.917641878128052,1.1876720190048218,1.7299697399139404,0.5255515575408936,0.8701450228691101,0.8701450228691101,0.0,171.44410705566406,154.0,72836.921875,0.0,2265.46337890625,1.0,278.2572937011719,283.0860290527344,300.47509765625,305.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318844437599182,1.0,0.0,0.0,3.605018615722656,3.6050446033477774,8.671781301927695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.732421875,0.0,1584.218994140625,1895.4371337890625,0.0,2765.994873046875,0.9119665622711182,1.0,0.0,3.0,1.0,0.0
17759520,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7824043035507202,0.328988254070282,0.2993766367435455,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8966189026832581,0.5012653470039368,0.4766370058059692,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8562617301940918,0.4363813698291778,0.3071330189704895,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8434962034225464,0.4159367382526397,0.3968807458877563,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6725621223449707,0.207072302699089,0.950016438961029,284.9146423339844,284.95001220703125,301.7850952148437,297.458984375,299.1092834472656,297.2604064941406,284.9161682128906,1.0,0.5701859593391418,0.5712140798568726,0.5712140798568726,1.0,1.0,-2.917641878128052,1.1876720190048218,1.7299697399139404,0.5255515575408936,0.8701450228691101,0.8701450228691101,0.0,171.44410705566406,154.0,72836.921875,0.0,2265.46337890625,1.0,278.2572937011719,283.0860290527344,300.47509765625,305.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318844437599182,1.0,0.0,0.0,3.605018615722656,3.6050446033477774,8.671781301927695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.732421875,0.0,1584.218994140625,1895.4371337890625,0.0,2765.994873046875,0.9119665622711182,1.0,0.0,3.0,1.0,0.0
17759580,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7939175963401794,0.3300763666629791,0.2997979521751404,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.911271035671234,0.5043020844459534,0.4789015352725982,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8694031834602356,0.4391519427299499,0.3085993826389313,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8553517460823059,0.4174442291259765,0.3977439403533935,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6830475926399231,0.2080859541893005,0.9523378610610962,285.0089111328125,284.95001220703125,301.8431701660156,297.4494934082031,299.13262939453125,297.2657470703125,285.0068359375,1.0,0.5658806562423706,0.569178581237793,0.569178581237793,1.0,1.0,-2.926454782485962,1.1890069246292114,1.737447738647461,0.5247601270675659,0.9639170169830322,0.9639170169830322,0.0,162.59043884277344,142.0,72469.7421875,0.0,2236.743896484375,1.0,278.5429382324219,283.1855773925781,300.4402770996094,305.1150817871094,293.1499938964844,293.1499938964844,278.25,33127.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269728422164917,1.0,0.0,0.0,3.732978582382202,3.7330050468444815,9.298315717387596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.0244140625,0.0,1698.75439453125,1895.4371337890625,0.0,2720.283935546875,0.9363624453544616,1.0,0.0,3.0,1.0,0.0
17759640,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7939175963401794,0.3300763666629791,0.2997979521751404,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.911271035671234,0.5043020844459534,0.4789015352725982,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8694031834602356,0.4391519427299499,0.3085993826389313,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8553517460823059,0.4174442291259765,0.3977439403533935,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6830475926399231,0.2080859541893005,0.9523378610610962,285.0089111328125,284.95001220703125,301.8431701660156,297.4494934082031,299.13262939453125,297.2657470703125,285.0068359375,1.0,0.5658806562423706,0.569178581237793,0.569178581237793,1.0,1.0,-2.926454782485962,1.1890069246292114,1.737447738647461,0.5247601270675659,0.9639170169830322,0.9639170169830322,0.0,162.59043884277344,142.0,72469.7421875,0.0,2236.743896484375,1.0,278.5429382324219,283.1855773925781,300.4402770996094,305.1150817871094,293.1499938964844,293.1499938964844,278.25,33127.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269728422164917,1.0,0.0,0.0,3.732978582382202,3.7330050468444815,9.298315717387596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.0244140625,0.0,1698.75439453125,1895.4371337890625,0.0,2720.283935546875,0.9363624453544616,1.0,0.0,3.0,1.0,0.0
17759700,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8007510900497437,0.3302154242992401,0.299966037273407,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9205974340438844,0.5054322481155396,0.480002760887146,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8773013949394226,0.4401702880859375,0.3093368411064148,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8625354170799255,0.4178727567195892,0.3981528282165527,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6893079876899719,0.208439901471138,0.9534726738929749,284.8733825683594,284.95001220703125,301.8723449707031,297.443359375,299.1421813964844,297.26495361328125,284.87042236328125,1.0,0.5633952021598816,0.5681608319282532,0.5681608319282532,1.0,1.0,-2.930727958679199,1.189579725265503,1.7411481142044067,0.5244435667991638,0.8713645935058594,0.8713645935058594,0.0,157.66390991210938,142.0,73326.3671875,0.0,2219.577392578125,1.0,278.2958679199219,283.0333251953125,300.4758605957031,305.3343811035156,293.1499938964844,293.1499938964844,278.25,37346.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325881361961365,1.0,0.0,0.0,3.70297646522522,3.703003406524658,9.1494547405091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.7998046875,0.0,1694.169189453125,1895.4371337890625,0.0,2772.552001953125,0.9307038187980652,1.0,0.0,3.0,1.0,0.0
17759760,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8074186444282532,0.3302371799945831,0.2997885644435882,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.930112600326538,0.5064385533332825,0.4807426333427429,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8852269053459167,0.4410664141178131,0.3098055720329284,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8697884678840637,0.4181720018386841,0.3982433676719665,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6955286264419556,0.2087063789367675,0.9537990689277648,284.9081420898437,284.95001220703125,301.9016418457031,297.4364013671875,299.1507873535156,297.2625732421875,284.9099426269531,1.0,0.5606192350387573,0.5671830177307129,0.5671830177307129,1.0,1.0,-2.932470321655273,1.1890710592269895,1.7433992624282837,0.5235943794250488,0.8736839890480042,0.8736839890480042,0.0,152.79168701171875,130.0,73061.515625,0.0,2198.24560546875,1.0,278.2573547363281,283.0682678222656,300.4541320800781,305.2474670410156,293.1499938964844,293.1499938964844,278.54998779296875,38299.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338029384613037,1.0,0.0,0.0,3.629094839096069,3.6291210651397705,8.787997671788617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.5419921875,0.0,1612.8406982421875,1895.4371337890625,0.0,2783.875,0.9173287749290466,1.0,0.0,3.0,1.0,0.0
17759820,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8217724561691284,0.3311880230903625,0.3000193834304809,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9508562684059144,0.5091161727905273,0.4826018810272217,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9030689597129822,0.4435926377773285,0.3110665082931518,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8863441944122314,0.419461727142334,0.3988387286663055,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7093166708946228,0.209576740860939,0.955245852470398,285.0131225585937,284.95001220703125,301.95343017578125,297.4222717285156,299.1714782714844,297.2674255371094,285.0106506347656,1.0,0.55552738904953,0.5654621124267578,0.5654621124267578,1.0,1.0,-2.938945770263672,1.1896743774414062,1.7492715120315552,0.5227900147438049,0.967253565788269,0.967253565788269,0.0,143.11590576171875,130.0,72571.0625,0.0,2160.998779296875,1.0,278.5388488769531,283.1786193847656,300.4085998535156,305.0835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33104.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828721821308136,1.0,0.0,0.0,3.7404916286468506,3.740518093109131,9.335780646324564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.109375,0.0,1707.8287353515625,1895.4371337890625,0.0,2736.55029296875,0.9381899237632751,1.0,0.0,3.0,1.0,0.0
