time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8239774703979492,0.3313103318214416,0.3000947535037994,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9539678692817688,0.5094754695892334,0.4829020798206329,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9059316515922546,0.4439328610897064,0.3112751543521881,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8889747858047485,0.4196368455886841,0.3989614248275757,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7114223837852478,0.2096997797489166,0.9555538892745972,285.00665283203125,284.95001220703125,301.96051025390625,297.420166015625,299.17431640625,297.26806640625,285.004638671875,1.0,0.5548303127288818,0.5652274489402771,0.5652274489402771,1.0,1.0,-2.9401662349700928,1.1899006366729736,1.7502654790878296,0.5227702856063843,0.96774023771286,0.96774023771286,0.0,141.72564697265625,118.0,72617.03125,0.0,2156.13037109375,1.0,278.5430908203125,283.1723022460937,300.4111633300781,305.0981750488281,293.1499938964844,293.1499938964844,278.25,33247.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289201259613037,1.0,0.0,0.0,3.751323938369751,3.7513506412506095,9.389930823999748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.9365234375,0.0,1722.33154296875,1895.4371337890625,0.0,2738.395263671875,0.940653383731842,1.0,0.0,3.0,1.0,0.0
17759940,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8424073457717896,0.3314915597438812,0.3000534772872925,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9780298471450806,0.5116175413131714,0.4847009181976318,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932161509990692,0.4459273815155029,0.3124977350234985,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.911668300628662,0.4203606247901916,0.3994027972221374,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7279728651046753,0.2103228420019149,0.956782341003418,284.9059753417969,284.95001220703125,302.0196533203125,297.401123046875,299.1925048828125,297.26495361328125,284.9078369140625,1.0,0.5486964583396912,0.5632718801498413,0.5632718801498413,1.0,1.0,-2.945762872695923,1.189738154411316,1.7560245990753174,0.5216131806373596,0.8758781552314758,0.8758781552314758,0.0,130.6455535888672,106.0,73174.3203125,0.0,2110.116455078125,1.0,278.2569885253906,283.05499267578125,300.4188232421875,305.22076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38399.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357356786727905,1.0,0.0,0.0,3.644320964813232,3.6443474292755127,8.861893547873478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.6650390625,0.0,1631.5709228515625,1895.4371337890625,0.0,2801.901123046875,0.9208828806877136,1.0,0.0,3.0,1.0,0.0
17760000,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8424073457717896,0.3314915597438812,0.3000534772872925,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9780298471450806,0.5116175413131714,0.4847009181976318,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.932161509990692,0.4459273815155029,0.3124977350234985,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.911668300628662,0.4203606247901916,0.3994027972221374,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7279728651046753,0.2103228420019149,0.956782341003418,284.9059753417969,284.95001220703125,302.0196533203125,297.401123046875,299.1925048828125,297.26495361328125,284.9078369140625,1.0,0.5486964583396912,0.5632718801498413,0.5632718801498413,1.0,1.0,-2.945762872695923,1.189738154411316,1.7560245990753174,0.5216131806373596,0.8758781552314758,0.8758781552314758,0.0,130.6455535888672,106.0,73174.3203125,0.0,2110.116455078125,1.0,278.2569885253906,283.05499267578125,300.4188232421875,305.22076416015625,293.1499938964844,293.1499938964844,278.54998779296875,38399.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357356786727905,1.0,0.0,0.0,3.644320964813232,3.6443474292755127,8.861893547873478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.6650390625,0.0,1631.5709228515625,1895.4371337890625,0.0,2801.901123046875,0.9208828806877136,1.0,0.0,3.0,1.0,0.0
17760060,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8662588000297546,0.3325904011726379,0.3003777265548706,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.5147227644920349,0.4837632477283478,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9635603427886964,0.4489078819751739,0.314039021730423,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.942606806755066,0.4218342304229736,0.4001219272613525,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7478784918785095,0.2113169431686401,0.9585210680961608,285.0056457519531,284.95001220703125,302.0790100097656,297.3797607421875,299.2162475585937,297.27105712890625,285.0030822753906,1.0,0.5422515273094177,0.5613729357719421,0.5613729357719421,1.0,1.0,-2.9507029056549072,1.1893196105957031,1.7613834142684937,0.5203702449798584,0.9699848890304564,0.9699848890304564,0.0,119.28246307373048,109.0,72649.9609375,0.0,2060.783447265625,1.0,278.5431823730469,283.1601867675781,300.3706359863281,305.0628356933594,293.1499938964844,293.1499938964844,278.25,33324.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308209180831909,1.0,0.0,0.0,3.7635960578918457,3.763622760772705,9.451468372390082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.880859375,0.0,1738.2042236328125,1895.4371337890625,0.0,2756.0888671875,0.9435211420059204,1.0,0.0,3.0,1.0,0.0
17760120,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8662588000297546,0.3325904011726379,0.3003777265548706,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.5147227644920349,0.4837632477283478,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9635603427886964,0.4489078819751739,0.314039021730423,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.942606806755066,0.4218342304229736,0.4001219272613525,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7478784918785095,0.2113169431686401,0.9585210680961608,285.0056457519531,284.95001220703125,302.0790100097656,297.3797607421875,299.2162475585937,297.27105712890625,285.0030822753906,1.0,0.5422515273094177,0.5613729357719421,0.5613729357719421,1.0,1.0,-2.9507029056549072,1.1893196105957031,1.7613834142684937,0.5203702449798584,0.9699848890304564,0.9699848890304564,0.0,119.28246307373048,109.0,72649.9609375,0.0,2060.783447265625,1.0,278.5431823730469,283.1601867675781,300.3706359863281,305.0628356933594,293.1499938964844,293.1499938964844,278.25,33324.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308209180831909,1.0,0.0,0.0,3.7635960578918457,3.763622760772705,9.451468372390082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.880859375,0.0,1738.2042236328125,1895.4371337890625,0.0,2756.0888671875,0.9435211420059204,1.0,0.0,3.0,1.0,0.0
17760180,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7867810726165771,0.3344749510288238,0.3034116327762604,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9095704555511476,0.5233834385871887,0.4951018095016479,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8676366209983826,0.4552220404148102,0.3187081217765808,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8493593335151672,0.4255092740058899,0.4044005274772644,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.6782913208007812,0.2116231322288513,0.9702506065368652,284.8577575683594,284.95001220703125,302.13848876953125,297.3564147949219,299.23272705078125,297.31884765625,284.9422912597656,1.0,0.5215219259262085,0.5594740509986877,0.5594740509986877,1.0,1.0,-2.604337215423584,1.0219416618347168,1.5823955535888672,0.5173531770706177,0.7934157252311707,0.7934157252311707,0.0,163.38160705566406,112.0,65342.40625,0.0,1986.4444580078125,1.0,278.2579650878906,283.1441955566406,300.333984375,304.81890869140625,293.1499938964844,293.1499938964844,278.54998779296875,55887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321369886398315,1.0,0.0,0.0,3.1967241764068604,3.196749210357666,6.818733027103008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1943359375,0.0,1273.8206787109375,1895.4371337890625,0.0,2768.34814453125,0.8358745574951172,1.0,0.0,3.0,1.0,0.0
17760240,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7867810726165771,0.3344749510288238,0.3034116327762604,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9095704555511476,0.5233834385871887,0.4951018095016479,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8676366209983826,0.4552220404148102,0.3187081217765808,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8493593335151672,0.4255092740058899,0.4044005274772644,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.6782913208007812,0.2116231322288513,0.9702506065368652,284.8577575683594,284.95001220703125,302.13848876953125,297.3564147949219,299.23272705078125,297.31884765625,284.9422912597656,1.0,0.5215219259262085,0.5594740509986877,0.5594740509986877,1.0,1.0,-2.604337215423584,1.0219416618347168,1.5823955535888672,0.5173531770706177,0.7934157252311707,0.7934157252311707,0.0,163.38160705566406,112.0,65342.40625,0.0,1986.4444580078125,1.0,278.2579650878906,283.1441955566406,300.333984375,304.81890869140625,293.1499938964844,293.1499938964844,278.54998779296875,55887.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321369886398315,1.0,0.0,0.0,3.1967241764068604,3.196749210357666,6.818733027103008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1943359375,0.0,1273.8206787109375,1895.4371337890625,0.0,2768.34814453125,0.8358745574951172,1.0,0.0,3.0,1.0,0.0
17760300,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.8923258185386658,0.3360250294208526,0.3030196726322174,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9990000128746032,0.5287328362464905,0.4472496807575226,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9918428659439088,0.4569503366947174,0.3195423781871795,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9728081822395324,0.4270262420177459,0.4046045839786529,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.768978476524353,0.2133838832378387,0.96469247341156,285.1545104980469,284.95001220703125,302.16827392578125,297.3441772460937,299.2875671386719,297.34283447265625,285.1351318359375,1.0,0.5336061120033264,0.5585246086120605,0.5585246086120605,1.0,1.0,-2.928597450256348,1.1756649017333984,1.7529325485229492,0.5119225978851318,1.0,1.0,0.0,109.34085845947266,112.0,71284.7109375,0.0,1974.5419921875,1.0,278.494140625,283.2832946777344,300.2817077636719,304.73516845703125,293.1499938964844,293.1499938964844,278.54998779296875,29320.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223052620887756,1.0,0.0,0.0,3.5718648433685303,3.5718889236450195,8.513013085575949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.78125,0.0,1480.7652587890625,1895.4371337890625,0.0,2676.93896484375,0.8981715440750122,1.0,0.0,3.0,1.0,0.0
17760360,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8928096890449524,0.3358428478240967,0.3032846748828888,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.5322396755218506,0.4469344913959503,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9923396110534668,0.4571338295936584,0.3199333548545837,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9733051061630248,0.426953911781311,0.4049711227416992,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7701506614685059,0.2138926237821579,0.9683953523635864,285.0567626953125,284.95001220703125,302.19805908203125,297.3315734863281,299.299072265625,297.3448181152344,285.0528564453125,1.0,0.5344104766845703,0.5578207969665527,0.5578207969665527,1.0,1.0,-2.933835983276367,1.176998257637024,1.7568376064300537,0.511931836605072,0.9994387626647948,0.9994387626647948,0.0,109.45860290527344,132.0,71623.8203125,0.0,1983.8541259765625,1.0,278.5412292480469,283.2068176269531,300.3253173828125,304.91473388671875,293.1499938964844,293.1499938964844,278.25,30445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246656656265259,1.0,0.0,0.0,3.674098253250122,3.674123525619507,9.007303560792934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.46484375,0.0,1607.237060546875,1895.4371337890625,0.0,2698.846435546875,0.9209368228912354,1.0,0.0,3.0,1.0,0.0
17760420,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8786669969558716,0.3349727392196655,0.302776962518692,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.5355347394943237,0.4675210416316986,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9804332852363586,0.4577713012695312,0.3204285800457001,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9585539698600768,0.4264215528964996,0.4047347605228424,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.759600818157196,0.2142707258462906,0.97184556722641,284.9126281738281,284.95001220703125,302.25762939453125,297.3056640625,299.3140869140625,297.33251953125,284.9151916503906,1.0,0.5426644086837769,0.5564132332801819,0.5564132332801819,1.0,1.0,-2.9623990058898926,1.1876033544540403,1.774795651435852,0.5160312652587891,0.895370364189148,0.895370364189148,0.0,115.58750915527344,150.0,73028.9765625,0.0,2062.650634765625,1.0,278.25714111328125,283.0409851074219,300.3419189453125,305.1217346191406,293.1499938964844,293.1499938964844,278.54998779296875,36570.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358862996101379,1.0,0.0,0.0,3.64760947227478,3.6476354598999023,8.877893833414419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.5078125,0.0,1621.79296875,1895.4371337890625,0.0,2803.305908203125,0.9199720621109008,1.0,0.0,3.0,1.0,0.0
17760480,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8786669969558716,0.3349727392196655,0.302776962518692,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.5355347394943237,0.4675210416316986,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9804332852363586,0.4577713012695312,0.3204285800457001,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9585539698600768,0.4264215528964996,0.4047347605228424,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.759600818157196,0.2142707258462906,0.97184556722641,284.9126281738281,284.95001220703125,302.25762939453125,297.3056640625,299.3140869140625,297.33251953125,284.9151916503906,1.0,0.5426644086837769,0.5564132332801819,0.5564132332801819,1.0,1.0,-2.9623990058898926,1.1876033544540403,1.774795651435852,0.5160312652587891,0.895370364189148,0.895370364189148,0.0,115.58750915527344,150.0,73028.9765625,0.0,2062.650634765625,1.0,278.25714111328125,283.0409851074219,300.3419189453125,305.1217346191406,293.1499938964844,293.1499938964844,278.54998779296875,36570.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358862996101379,1.0,0.0,0.0,3.64760947227478,3.6476354598999023,8.877893833414419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.5078125,0.0,1621.79296875,1895.4371337890625,0.0,2803.305908203125,0.9199720621109008,1.0,0.0,3.0,1.0,0.0
17760540,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8606832027435303,0.3355937600135803,0.3032672703266144,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5353602170944214,0.4980725049972534,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9623591899871826,0.4603669643402099,0.3221161067485809,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9369342923164368,0.4272598028182983,0.4054647088050842,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7452430129051208,0.2149634212255478,0.9758428931236268,285.0373840332031,284.95001220703125,302.3171081542969,297.2790832519531,299.3262634277344,297.3138732910156,285.03692626953125,1.0,0.5548392534255981,0.5550056099891663,0.5550056099891663,1.0,1.0,-3.007410049438477,1.205329656600952,1.8020802736282349,0.5237891674041748,1.0,1.0,0.0,125.2380142211914,168.0,73304.8515625,0.0,2189.665283203125,1.0,278.5433959960937,283.15936279296875,300.2852783203125,305.0044860839844,293.1499938964844,293.1499938964844,278.25,32454.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340348601341248,1.0,0.0,0.0,3.796683549880981,3.79671049118042,9.61838281909877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.9501953125,0.0,1773.098388671875,1895.4371337890625,0.0,2786.03759765625,0.9504402875900269,1.0,0.0,3.0,1.0,0.0
17760600,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8606832027435303,0.3355937600135803,0.3032672703266144,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5353602170944214,0.4980725049972534,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9623591899871826,0.4603669643402099,0.3221161067485809,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9369342923164368,0.4272598028182983,0.4054647088050842,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7452430129051208,0.2149634212255478,0.9758428931236268,285.0373840332031,284.95001220703125,302.3171081542969,297.2790832519531,299.3262634277344,297.3138732910156,285.03692626953125,1.0,0.5548392534255981,0.5550056099891663,0.5550056099891663,1.0,1.0,-3.007410049438477,1.205329656600952,1.8020802736282349,0.5237891674041748,1.0,1.0,0.0,125.2380142211914,168.0,73304.8515625,0.0,2189.665283203125,1.0,278.5433959960937,283.15936279296875,300.2852783203125,305.0044860839844,293.1499938964844,293.1499938964844,278.25,32454.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340348601341248,1.0,0.0,0.0,3.796683549880981,3.79671049118042,9.61838281909877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.9501953125,0.0,1773.098388671875,1895.4371337890625,0.0,2786.03759765625,0.9504402875900269,1.0,0.0,3.0,1.0,0.0
17760660,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8315250873565674,0.3352856040000915,0.3039151728153229,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9745930433273317,0.5329834818840027,0.5059193968772888,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9256726503372192,0.4621611833572387,0.3240610957145691,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.899892270565033,0.4274538457393646,0.4065548479557037,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7212390899658203,0.2150687128305435,0.9803553819656372,284.89752197265625,284.95001220703125,302.3764343261719,297.2523193359375,299.32574462890625,297.2814636230469,284.8988342285156,1.0,0.567695677280426,0.5524623990058899,0.5524623990058899,1.0,1.0,-3.026688814163208,1.2100738286972046,1.816614985466004,0.52476966381073,0.9064356088638306,0.9064356088638306,0.0,142.35400390625,186.0,74446.4609375,0.0,2312.2099609375,1.0,278.2572631835937,282.9949951171875,300.2842712402344,305.1700744628906,293.1499938964844,293.1499938964844,278.1499938964844,37437.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843798816204071,1.0,0.0,0.0,3.754777669906616,3.754805088043213,9.407229981661658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.14453125,0.0,1758.869873046875,1895.4371337890625,0.0,2877.2275390625,0.9445760250091552,1.0,0.0,3.0,1.0,0.0
17760720,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8315250873565674,0.3352856040000915,0.3039151728153229,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9745930433273317,0.5329834818840027,0.5059193968772888,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9256726503372192,0.4621611833572387,0.3240610957145691,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.899892270565033,0.4274538457393646,0.4065548479557037,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7212390899658203,0.2150687128305435,0.9803553819656372,284.89752197265625,284.95001220703125,302.3764343261719,297.2523193359375,299.32574462890625,297.2814636230469,284.8988342285156,1.0,0.567695677280426,0.5524623990058899,0.5524623990058899,1.0,1.0,-3.026688814163208,1.2100738286972046,1.816614985466004,0.52476966381073,0.9064356088638306,0.9064356088638306,0.0,142.35400390625,186.0,74446.4609375,0.0,2312.2099609375,1.0,278.2572631835937,282.9949951171875,300.2842712402344,305.1700744628906,293.1499938964844,293.1499938964844,278.1499938964844,37437.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843798816204071,1.0,0.0,0.0,3.754777669906616,3.754805088043213,9.407229981661658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.14453125,0.0,1758.869873046875,1895.4371337890625,0.0,2877.2275390625,0.9445760250091552,1.0,0.0,3.0,1.0,0.0
17760780,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8057106137275696,0.3350836932659149,0.3043022155761719,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9411807656288148,0.5332568883895874,0.5063193440437317,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8941798806190491,0.4641569852828979,0.3258698880672455,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8702535629272461,0.427724152803421,0.4074240028858185,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6978715062141418,0.2150373607873916,0.9834975600242616,284.916015625,284.95001220703125,302.4355163574219,297.225830078125,299.33514404296875,297.2674865722656,284.9179992675781,1.0,0.579818844795227,0.5499191880226135,0.5499191880226135,1.0,1.0,-3.034681797027588,1.2097586393356323,1.824923157691956,0.5231940150260925,0.881443440914154,0.881443440914154,0.0,161.06277465820312,204.0,74304.5546875,0.0,2423.548583984375,1.0,278.15234375,283.00244140625,300.2335510253906,305.09381103515625,293.1499938964844,293.1499938964844,278.45001220703125,38124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455787897109985,1.0,0.0,0.0,3.659991979598999,3.6600184440612793,8.938271776059992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.775390625,0.0,1648.16259765625,1895.4371337890625,0.0,2893.87939453125,0.9241070747375488,1.0,0.0,3.0,1.0,0.0
17760840,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8057106137275696,0.3350836932659149,0.3043022155761719,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9411807656288148,0.5332568883895874,0.5063193440437317,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8941798806190491,0.4641569852828979,0.3258698880672455,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8702535629272461,0.427724152803421,0.4074240028858185,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6978715062141418,0.2150373607873916,0.9834975600242616,284.916015625,284.95001220703125,302.4355163574219,297.225830078125,299.33514404296875,297.2674865722656,284.9179992675781,1.0,0.579818844795227,0.5499191880226135,0.5499191880226135,1.0,1.0,-3.034681797027588,1.2097586393356323,1.824923157691956,0.5231940150260925,0.881443440914154,0.881443440914154,0.0,161.06277465820312,204.0,74304.5546875,0.0,2423.548583984375,1.0,278.15234375,283.00244140625,300.2335510253906,305.09381103515625,293.1499938964844,293.1499938964844,278.45001220703125,38124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455787897109985,1.0,0.0,0.0,3.659991979598999,3.6600184440612793,8.938271776059992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.775390625,0.0,1648.16259765625,1895.4371337890625,0.0,2893.87939453125,0.9241070747375488,1.0,0.0,3.0,1.0,0.0
17760900,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7947447896003723,0.3354198336601257,0.3047382533550262,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9269099831581116,0.5342627167701721,0.5072965621948242,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8826193809509277,0.4656354486942291,0.3269878923892975,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8588177561759949,0.4282549321651459,0.4080836474895477,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6881523132324219,0.2152197808027267,0.9854833483695984,285.0367431640625,284.95001220703125,302.4649658203125,297.2128601074219,299.3443603515625,297.2679443359375,285.0386962890625,1.0,0.5859028100967407,0.5486476421356201,0.5486476421356201,1.0,1.0,-3.0408992767333984,1.210563898086548,1.83033549785614,0.5226795077323914,0.9707031846046448,0.9707031846046448,0.0,170.03834533691406,204.0,73634.5390625,0.0,2481.6533203125,1.0,278.4018249511719,283.1327514648437,300.1873474121094,304.88671875,293.1499938964844,293.1499938964844,278.45001220703125,33717.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411226868629456,1.0,0.0,0.0,3.716291666030884,3.716318130493164,9.21537207432266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.8701171875,0.0,1682.82080078125,1895.4371337890625,0.0,2852.2060546875,0.9349247813224792,1.0,0.0,3.0,1.0,0.0
17760960,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7853624224662781,0.3358255326747894,0.3054327666759491,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9147748947143556,0.5354716181755066,0.5087197422981262,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8728446960449219,0.4671945571899414,0.3283247053623199,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8491988182067871,0.4288868010044098,0.4090038239955902,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6798250079154968,0.215477168560028,0.9881466627120972,285.0189819335937,284.95001220703125,302.49432373046875,297.2001037597656,299.35516357421875,297.2702941894531,285.0171813964844,1.0,0.5920843482017517,0.547575831413269,0.547575831413269,1.0,1.0,-3.049358606338501,1.212599277496338,1.836759328842163,0.5229389667510986,0.9856380224227904,0.9856380224227904,0.0,178.78785705566406,207.0,73914.1171875,0.0,2543.059814453125,1.0,278.4430847167969,283.1102905273437,300.1908874511719,304.9579162597656,293.1499938964844,293.1499938964844,278.1499938964844,33049.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408772945404053,1.0,0.0,0.0,3.787357807159424,3.7873849868774414,9.57119027589215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.046875,0.0,1765.9239501953125,1895.4371337890625,0.0,2849.912841796875,0.9489102959632874,1.0,0.0,3.0,1.0,0.0
17761020,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7737026214599609,0.3354961574077606,0.3058261573314667,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9011661410331726,0.5367868542671204,0.5106493234634399,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8613558411598206,0.4690491855144501,0.3301476240158081,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8377122282981873,0.4291540086269378,0.4099477231502533,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6697079539299011,0.2154673188924789,0.9908682703971864,284.9025573730469,284.95001220703125,302.5504455566406,297.1765441894531,299.36834716796875,297.26324462890625,284.9048767089844,1.0,0.5995684862136841,0.5455179214477539,0.5455179214477539,1.0,1.0,-3.0587618350982666,1.213508367538452,1.845253348350525,0.5221537351608276,0.8887332677841187,0.8887332677841187,0.0,190.3680114746093,207.0,74622.1640625,0.0,2621.377197265625,1.0,278.15771484375,282.97528076171875,300.1976623535156,305.0958557128906,293.1499938964844,293.1499938964844,278.1499938964844,38233.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480702042579651,1.0,0.0,0.0,3.7007551193237305,3.700782299041748,9.138480550063832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.4453125,0.0,1698.1912841796875,1895.4371337890625,0.0,2917.19921875,0.9333592057228088,1.0,0.0,3.0,1.0,0.0
17761080,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.773308515548706,0.3354879021644592,0.3058236241340637,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.90073961019516,0.5368481874465942,0.5107113718986511,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8609822988510132,0.4691331088542938,0.3302089273929596,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8373314738273621,0.4291672110557556,0.4099679589271545,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6693689227104187,0.2154664397239685,0.990921437740326,284.9048156738281,284.95001220703125,302.5527648925781,297.17559814453125,299.3689270019531,297.2630310058594,284.9066772460937,1.0,0.5998201966285706,0.5454322099685669,0.5454322099685669,1.0,1.0,-3.058995008468628,1.213477373123169,1.8455177545547483,0.5220795273780823,0.8890021443367004,0.8890021443367004,0.0,190.7661895751953,210.0,74617.9140625,0.0,2623.905517578125,1.0,278.1566772460937,282.97662353515625,300.1950988769531,305.0899963378906,293.1499938964844,293.1499938964844,278.45001220703125,38131.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480737805366516,1.0,0.0,0.0,3.6990535259246826,3.6990807056427,9.130079092756204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.748046875,0.0,1695.34521484375,1895.4371337890625,0.0,2917.232666015625,0.9329141974449158,1.0,0.0,3.0,1.0,0.0
17761140,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7667882442474365,0.336095929145813,0.306385338306427,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8937588334083557,0.5392427444458008,0.5129584074020386,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8551182150840759,0.4720913171768188,0.3322626948356628,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8309512138366699,0.4302145838737488,0.4110018312931061,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6636621356010437,0.2158485800027847,0.993342101573944,285.01104736328125,284.95001220703125,302.6107482910156,297.15283203125,299.3892517089844,297.2670593261719,285.0092468261719,1.0,0.6053264737129211,0.5432885885238647,0.5432885885238647,1.0,1.0,-3.0689871311187744,1.2144817113876345,1.8545053005218504,0.5210204720497131,0.9887284636497498,0.9887284636497498,0.0,198.3830108642578,213.0,74096.3359375,0.0,2683.122314453125,1.0,278.4435729980469,283.0894775390625,300.14422607421875,304.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,33340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843315064907074,1.0,0.0,0.0,3.813919067382813,3.813946485519409,9.705909178592265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.0205078125,0.0,1801.976318359375,1895.4371337890625,0.0,2872.702880859375,0.9551089406013488,1.0,0.0,3.0,1.0,0.0
17761200,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7667882442474365,0.336095929145813,0.306385338306427,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8937588334083557,0.5392427444458008,0.5129584074020386,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8551182150840759,0.4720913171768188,0.3322626948356628,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8309512138366699,0.4302145838737488,0.4110018312931061,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6636621356010437,0.2158485800027847,0.993342101573944,285.01104736328125,284.95001220703125,302.6107482910156,297.15283203125,299.3892517089844,297.2670593261719,285.0092468261719,1.0,0.6053264737129211,0.5432885885238647,0.5432885885238647,1.0,1.0,-3.0689871311187744,1.2144817113876345,1.8545053005218504,0.5210204720497131,0.9887284636497498,0.9887284636497498,0.0,198.3830108642578,213.0,74096.3359375,0.0,2683.122314453125,1.0,278.4435729980469,283.0894775390625,300.14422607421875,304.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,33340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843315064907074,1.0,0.0,0.0,3.813919067382813,3.813946485519409,9.705909178592265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.0205078125,0.0,1801.976318359375,1895.4371337890625,0.0,2872.702880859375,0.9551089406013488,1.0,0.0,3.0,1.0,0.0
17761260,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7618218064308167,0.3358036875724792,0.3065700531005859,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8886904120445251,0.5406879782676697,0.5148007273674011,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8509917259216309,0.4741085171699524,0.3340113759040832,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8262134790420532,0.4305083453655243,0.411723643541336,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6594641804695129,0.2158617377281189,0.9950478076934814,284.9007568359375,284.95001220703125,302.668212890625,297.1322631835937,299.4028625488281,297.2608947753906,284.9027709960937,1.0,0.609542191028595,0.5411670804023743,0.5411670804023743,1.0,1.0,-3.076453447341919,1.21435284614563,1.862100601196289,0.5195627808570862,0.8905243277549744,0.8905243277549744,0.0,204.33546447753903,216.0,74739.3046875,0.0,2728.973388671875,1.0,278.1565246582031,282.9607849121094,300.1496887207031,305.0514831542969,293.1499938964844,293.1499938964844,278.45001220703125,38348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500073552131653,1.0,0.0,0.0,3.716904878616333,3.716932058334351,9.218412628797524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.7119140625,0.0,1718.846923828125,1895.4371337890625,0.0,2935.339599609375,0.9371262788772584,1.0,0.0,3.0,1.0,0.0
17761320,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7618218064308167,0.3358036875724792,0.3065700531005859,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8886904120445251,0.5406879782676697,0.5148007273674011,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8509917259216309,0.4741085171699524,0.3340113759040832,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8262134790420532,0.4305083453655243,0.411723643541336,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6594641804695129,0.2158617377281189,0.9950478076934814,284.9007568359375,284.95001220703125,302.668212890625,297.1322631835937,299.4028625488281,297.2608947753906,284.9027709960937,1.0,0.609542191028595,0.5411670804023743,0.5411670804023743,1.0,1.0,-3.076453447341919,1.21435284614563,1.862100601196289,0.5195627808570862,0.8905243277549744,0.8905243277549744,0.0,204.33546447753903,216.0,74739.3046875,0.0,2728.973388671875,1.0,278.1565246582031,282.9607849121094,300.1496887207031,305.0514831542969,293.1499938964844,293.1499938964844,278.45001220703125,38348.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500073552131653,1.0,0.0,0.0,3.716904878616333,3.716932058334351,9.218412628797524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.7119140625,0.0,1718.846923828125,1895.4371337890625,0.0,2935.339599609375,0.9371262788772584,1.0,0.0,3.0,1.0,0.0
17761380,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7588655352592468,0.3364917635917663,0.3070758581161499,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8858696818351746,0.5431143641471863,0.5169537663459778,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8489719033241272,0.4771865904331207,0.3360486626625061,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.823352038860321,0.4316120743751526,0.4126729965209961,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6568946838378906,0.2162903994321823,0.997041881084442,285.0113220214844,284.95001220703125,302.72509765625,297.1144714355469,299.4231872558594,297.2661437988281,285.0096435546875,1.0,0.6130661964416504,0.539045512676239,0.539045512676239,1.0,1.0,-3.085629940032959,1.2149356603622437,1.870694279670716,0.5182039737701416,0.9920542240142822,0.9920542240142822,0.0,208.60125732421875,204.0,74190.875,0.0,2769.572509765625,1.0,278.44366455078125,283.0785217285156,300.1038818359375,304.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,33439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448305130004883,1.0,0.0,0.0,3.827747344970703,3.827775001525879,9.776418892215588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.8154296875,0.0,1820.527099609375,1895.4371337890625,0.0,2886.87841796875,0.9583624005317688,1.0,0.0,3.0,1.0,0.0
17761440,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7588655352592468,0.3364917635917663,0.3070758581161499,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8858696818351746,0.5431143641471863,0.5169537663459778,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8489719033241272,0.4771865904331207,0.3360486626625061,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.823352038860321,0.4316120743751526,0.4126729965209961,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6568946838378906,0.2162903994321823,0.997041881084442,285.0113220214844,284.95001220703125,302.72509765625,297.1144714355469,299.4231872558594,297.2661437988281,285.0096435546875,1.0,0.6130661964416504,0.539045512676239,0.539045512676239,1.0,1.0,-3.085629940032959,1.2149356603622437,1.870694279670716,0.5182039737701416,0.9920542240142822,0.9920542240142822,0.0,208.60125732421875,204.0,74190.875,0.0,2769.572509765625,1.0,278.44366455078125,283.0785217285156,300.1038818359375,304.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,33439.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448305130004883,1.0,0.0,0.0,3.827747344970703,3.827775001525879,9.776418892215588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.8154296875,0.0,1820.527099609375,1895.4371337890625,0.0,2886.87841796875,0.9583624005317688,1.0,0.0,3.0,1.0,0.0
17761500,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7597163915634155,0.3364521265029907,0.3072479665279388,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.887313187122345,0.5439152717590332,0.5179395079612732,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8505263328552246,0.4783103168010711,0.337001085281372,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8243402242660522,0.4318614900112152,0.4130864143371582,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6576902866363525,0.2163687050342559,0.9977494478225708,284.8719482421875,284.95001220703125,302.7532958984375,297.10675048828125,299.43035888671875,297.2643737792969,284.8684997558594,1.0,0.6128765940666199,0.5379847884178162,0.5379847884178162,1.0,1.0,-3.0895237922668457,1.2148913145065308,1.8746323585510247,0.5174862146377563,0.8972168564796448,0.8972168564796448,0.0,207.935791015625,204.0,75128.765625,0.0,2773.81005859375,1.0,278.1937561035156,282.92022705078125,300.13690185546875,305.1092529296875,293.1499938964844,293.1499938964844,278.1499938964844,37113.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501575589179993,1.0,0.0,0.0,3.8041582107543945,3.804186105728149,9.65629283200542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.611328125,0.0,1818.93115234375,1895.4371337890625,0.0,2936.746337890625,0.9537798762321472,1.0,0.0,3.0,1.0,0.0
17761560,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7611508965492249,0.3362767398357391,0.3070169687271118,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8895953297615051,0.5445476174354553,0.5184661149978638,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8528201580047607,0.4792989790439605,0.3376245498657226,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8260228037834167,0.4319606721401214,0.4131187200546264,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6590651273727417,0.2163515836000442,0.9973939657211304,284.8986511230469,284.95001220703125,302.78131103515625,297.0998840332031,299.43621826171875,297.2605895996094,284.9008483886719,1.0,0.6118298172950745,0.5369591116905212,0.5369591116905212,1.0,1.0,-3.090243339538574,1.2135322093963623,1.8767110109329224,0.5160875916481018,0.8919340372085571,0.8919340372085571,0.0,206.0955047607422,192.0,74806.1953125,0.0,2765.546630859375,1.0,278.1565856933594,282.9486083984375,300.11578369140625,305.0208435058594,293.1499938964844,293.1499938964844,278.45001220703125,38450.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512084484100342,1.0,0.0,0.0,3.72939658164978,3.729423999786377,9.280479389417452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.5146484375,0.0,1735.0467529296875,1895.4371337890625,0.0,2946.590576171875,0.9399936199188232,1.0,0.0,3.0,1.0,0.0
17761620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7680677175521851,0.3370892107486725,0.3071947991847992,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8987812995910645,0.5469837784767151,0.5201709270477295,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8617804050445557,0.4825064539909363,0.33941251039505,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8332493305206299,0.4331541657447815,0.4136931598186493,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6651877760887146,0.2168682962656021,0.9976016283035278,285.0097961425781,284.95001220703125,302.8367919921875,297.089111328125,299.4561462402344,297.26678466796875,285.0080871582031,1.0,0.6083152294158936,0.5349078178405762,0.5349078178405762,1.0,1.0,-3.0955889225006104,1.2124894857406616,1.8830994367599487,0.5138891935348511,0.9929117560386658,0.9929117560386658,0.0,198.8564910888672,180.0,74194.7890625,0.0,2737.978759765625,1.0,278.4437561035156,283.0684509277344,300.0763854980469,304.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,33543.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456008434295654,1.0,0.0,0.0,3.836317539215088,3.836345195770264,9.820246305025648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8916015625,0.0,1832.41796875,1895.4371337890625,0.0,2894.085693359375,0.9603983163833618,1.0,0.0,3.0,1.0,0.0
17761680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7680677175521851,0.3370892107486725,0.3071947991847992,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8987812995910645,0.5469837784767151,0.5201709270477295,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8617804050445557,0.4825064539909363,0.33941251039505,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8332493305206299,0.4331541657447815,0.4136931598186493,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6651877760887146,0.2168682962656021,0.9976016283035278,285.0097961425781,284.95001220703125,302.8367919921875,297.089111328125,299.4561462402344,297.26678466796875,285.0080871582031,1.0,0.6083152294158936,0.5349078178405762,0.5349078178405762,1.0,1.0,-3.0955889225006104,1.2124894857406616,1.8830994367599487,0.5138891935348511,0.9929117560386658,0.9929117560386658,0.0,198.8564910888672,180.0,74194.7890625,0.0,2737.978759765625,1.0,278.4437561035156,283.0684509277344,300.0763854980469,304.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,33543.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456008434295654,1.0,0.0,0.0,3.836317539215088,3.836345195770264,9.820246305025648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8916015625,0.0,1832.41796875,1895.4371337890625,0.0,2894.085693359375,0.9603983163833618,1.0,0.0,3.0,1.0,0.0
