time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7769810557365417,0.3370315730571747,0.3070308268070221,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9106717109680176,0.5484338998794556,0.5214471817016602,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8731076121330261,0.4847443401813507,0.3408918976783752,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8425741791725159,0.4336235821247101,0.4139926433563232,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.673244297504425,0.2170497477054596,0.997267246246338,284.8984680175781,284.95001220703125,302.8914489746094,297.0826416015625,299.4686889648437,297.26190185546875,284.9005126953125,1.0,0.6035016179084778,0.5328565239906311,0.5328565239906311,1.0,1.0,-3.0986714363098145,1.2104154825210571,1.888255953788757,0.511322021484375,0.8928776979446411,0.8928776979446411,0.0,189.84478759765625,168.0,74803.03125,0.0,2696.4599609375,1.0,278.1564025878906,282.9404296875,300.09625244140625,304.9980163574219,293.1499938964844,293.1499938964844,278.45001220703125,38484.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515361547470093,1.0,0.0,0.0,3.7356069087982178,3.7356343269348153,9.311413009527314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.44140625,0.0,1743.0042724609375,1895.4371337890625,0.0,2949.660888671875,0.941444218158722,1.0,0.0,3.0,1.0,0.0
17761800,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7769810557365417,0.3370315730571747,0.3070308268070221,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9106717109680176,0.5484338998794556,0.5214471817016602,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8731076121330261,0.4847443401813507,0.3408918976783752,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8425741791725159,0.4336235821247101,0.4139926433563232,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.673244297504425,0.2170497477054596,0.997267246246338,284.8984680175781,284.95001220703125,302.8914489746094,297.0826416015625,299.4686889648437,297.26190185546875,284.9005126953125,1.0,0.6035016179084778,0.5328565239906311,0.5328565239906311,1.0,1.0,-3.0986714363098145,1.2104154825210571,1.888255953788757,0.511322021484375,0.8928776979446411,0.8928776979446411,0.0,189.84478759765625,168.0,74803.03125,0.0,2696.4599609375,1.0,278.1564025878906,282.9404296875,300.09625244140625,304.9980163574219,293.1499938964844,293.1499938964844,278.45001220703125,38484.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515361547470093,1.0,0.0,0.0,3.7356069087982178,3.7356343269348153,9.311413009527314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.44140625,0.0,1743.0042724609375,1895.4371337890625,0.0,2949.660888671875,0.941444218158722,1.0,0.0,3.0,1.0,0.0
17761860,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7891587615013123,0.3379938006401062,0.3072166442871094,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9275845885276794,0.5508674383163452,0.5230175256729126,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8881063461303711,0.4880415201187134,0.3426474630832672,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8551910519599915,0.434945285320282,0.4145509004592895,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6840699315071106,0.2176752239465713,0.9973328113555908,285.0111694335937,284.95001220703125,302.9452209472656,297.0810241699219,299.4882507324219,297.2685546875,285.009521484375,1.0,0.5979910492897034,0.5309300422668457,0.5309300422668457,1.0,1.0,-3.10363507270813,1.209331750869751,1.894303321838379,0.5090762972831726,0.9951608777046204,0.9951608777046204,0.0,179.1181640625,156.0,74207.5390625,0.0,2649.469970703125,1.0,278.4437866210937,283.0625305175781,300.0663146972656,304.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,33547.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455269932746887,1.0,0.0,0.0,3.841851711273194,3.841879367828369,9.84859980235342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.591796875,0.0,1839.632568359375,1895.4371337890625,0.0,2893.394775390625,0.961679756641388,1.0,0.0,3.0,1.0,0.0
17761920,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7891587615013123,0.3379938006401062,0.3072166442871094,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9275845885276794,0.5508674383163452,0.5230175256729126,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8881063461303711,0.4880415201187134,0.3426474630832672,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8551910519599915,0.434945285320282,0.4145509004592895,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6840699315071106,0.2176752239465713,0.9973328113555908,285.0111694335937,284.95001220703125,302.9452209472656,297.0810241699219,299.4882507324219,297.2685546875,285.009521484375,1.0,0.5979910492897034,0.5309300422668457,0.5309300422668457,1.0,1.0,-3.10363507270813,1.209331750869751,1.894303321838379,0.5090762972831726,0.9951608777046204,0.9951608777046204,0.0,179.1181640625,156.0,74207.5390625,0.0,2649.469970703125,1.0,278.4437866210937,283.0625305175781,300.0663146972656,304.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,33547.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455269932746887,1.0,0.0,0.0,3.841851711273194,3.841879367828369,9.84859980235342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.591796875,0.0,1839.632568359375,1895.4371337890625,0.0,2893.394775390625,0.961679756641388,1.0,0.0,3.0,1.0,0.0
17761980,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8026741147041321,0.338049978017807,0.3070947229862213,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9463615417480468,0.552284836769104,0.5241959691047668,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.904805600643158,0.4903298914432525,0.3441118597984314,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8696597218513489,0.4355176985263824,0.4148819744586944,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6962652802467346,0.2179401218891143,0.9970513582229614,284.89898681640625,284.95001220703125,302.9980163574219,297.08477783203125,299.5000915527344,297.2636413574219,284.9010314941406,1.0,0.5920712947845459,0.5290035009384155,0.5290035009384155,1.0,1.0,-3.106733798980713,1.207401156425476,1.8993326425552368,0.5065672993659973,0.8953309059143066,0.8953309059143066,0.0,168.21044921875,144.0,74871.0,0.0,2597.73046875,1.0,278.1563415527344,282.9337463378906,300.096923828125,304.9994506835937,293.1499938964844,293.1499938964844,278.45001220703125,38425.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511818051338196,1.0,0.0,0.0,3.744147062301636,3.744174718856812,9.354037047160092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.4140625,0.0,1753.1822509765625,1895.4371337890625,0.0,2946.341064453125,0.9433255195617676,1.0,0.0,3.0,1.0,0.0
17762040,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8026741147041321,0.338049978017807,0.3070947229862213,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9463615417480468,0.552284836769104,0.5241959691047668,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.904805600643158,0.4903298914432525,0.3441118597984314,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8696597218513489,0.4355176985263824,0.4148819744586944,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6962652802467346,0.2179401218891143,0.9970513582229614,284.89898681640625,284.95001220703125,302.9980163574219,297.08477783203125,299.5000915527344,297.2636413574219,284.9010314941406,1.0,0.5920712947845459,0.5290035009384155,0.5290035009384155,1.0,1.0,-3.106733798980713,1.207401156425476,1.8993326425552368,0.5065672993659973,0.8953309059143066,0.8953309059143066,0.0,168.21044921875,144.0,74871.0,0.0,2597.73046875,1.0,278.1563415527344,282.9337463378906,300.096923828125,304.9994506835937,293.1499938964844,293.1499938964844,278.45001220703125,38425.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511818051338196,1.0,0.0,0.0,3.744147062301636,3.744174718856812,9.354037047160092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.4140625,0.0,1753.1822509765625,1895.4371337890625,0.0,2946.341064453125,0.9433255195617676,1.0,0.0,3.0,1.0,0.0
17762100,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8102293014526367,0.338491141796112,0.3070347905158996,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.956463098526001,0.5534029006958008,0.5247578620910645,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9148846864700316,0.491930216550827,0.3448521792888641,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8780024647712708,0.436131864786148,0.4150189161300659,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7031182050704956,0.2182274907827377,0.9967381358146667,285.02520751953125,284.95001220703125,303.0240478515625,297.0888366699219,299.5087890625,297.2659606933594,285.0276794433594,1.0,0.588961660861969,0.5280402898788452,0.5280402898788452,1.0,1.0,-3.108009099960327,1.2063201665878296,1.9016889333724976,0.505121648311615,0.9834067821502686,0.9834067821502686,0.0,162.53895568847656,144.0,74086.3984375,0.0,2570.146240234375,1.0,278.40435791015625,283.0726928710937,300.0604858398437,304.78680419921875,293.1499938964844,293.1499938964844,278.45001220703125,34269.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460557460784912,1.0,0.0,0.0,3.788241147994995,3.7882683277130127,9.575654758009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.8681640625,0.0,1776.515869140625,1895.4371337890625,0.0,2898.343017578125,0.9516764283180236,1.0,0.0,3.0,1.0,0.0
17762160,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8189206123352051,0.3390910625457763,0.3073161542415619,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9677678346633912,0.5546853542327881,0.5256916284561157,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.927471160888672,0.4936845302581787,0.3458747863769531,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8880854249000549,0.4369129538536072,0.4154722094535827,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7112301588058472,0.2186259329319,0.9972128868103028,285.0137634277344,284.95001220703125,303.0498046875,297.0944519042969,299.5186767578125,297.270263671875,285.01220703125,1.0,0.5859330296516418,0.5270863771438599,0.5270863771438599,1.0,1.0,-3.111812829971313,1.2063156366348269,1.9054971933364868,0.5042194724082947,0.999864101409912,0.999864101409912,0.0,156.45425415039062,132.0,74309.609375,0.0,2545.20703125,1.0,278.4437255859375,283.0583190917969,300.078125,304.86358642578125,293.1499938964844,293.1499938964844,278.1499938964844,33509.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448671698570251,1.0,0.0,0.0,3.850540161132813,3.850568056106568,9.893195738186478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.28125,0.0,1850.638916015625,1895.4371337890625,0.0,2887.220947265625,0.963737964630127,1.0,0.0,3.0,1.0,0.0
17762220,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8359786868095398,0.3392049670219421,0.3072350621223449,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9880301356315612,0.5560523271560669,0.5268120765686035,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9527537822723388,0.4960013926029205,0.3473526537418365,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9090795516967772,0.4375377893447876,0.4158402383327484,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7264509797096252,0.2189339250326156,0.9970502257347108,284.89813232421875,284.95001220703125,303.1004943847656,297.110595703125,299.529296875,297.2651062011719,284.9002990722656,1.0,0.5796482563018799,0.5251786708831787,0.5251786708831787,1.0,1.0,-3.1150944232940674,1.2044243812561035,1.910670042037964,0.5016486644744873,0.8987613320350647,0.8987613320350647,0.0,144.9903564453125,135.0,75047.1640625,0.0,2490.614990234375,1.0,278.1560363769531,282.9261779785156,300.1215209960937,305.0318908691406,293.1499938964844,293.1499938964844,278.45001220703125,38351.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502557873725891,1.0,0.0,0.0,3.758522272109986,3.758549928665161,9.426001952306252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.126953125,0.0,1770.6046142578125,1895.4371337890625,0.0,2937.666748046875,0.9464463591575624,1.0,0.0,3.0,1.0,0.0
17762280,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8359786868095398,0.3392049670219421,0.3072350621223449,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9880301356315612,0.5560523271560669,0.5268120765686035,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9527537822723388,0.4960013926029205,0.3473526537418365,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9090795516967772,0.4375377893447876,0.4158402383327484,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7264509797096252,0.2189339250326156,0.9970502257347108,284.89813232421875,284.95001220703125,303.1004943847656,297.110595703125,299.529296875,297.2651062011719,284.9002990722656,1.0,0.5796482563018799,0.5251786708831787,0.5251786708831787,1.0,1.0,-3.1150944232940674,1.2044243812561035,1.910670042037964,0.5016486644744873,0.8987613320350647,0.8987613320350647,0.0,144.9903564453125,135.0,75047.1640625,0.0,2490.614990234375,1.0,278.1560363769531,282.9261779785156,300.1215209960937,305.0318908691406,293.1499938964844,293.1499938964844,278.45001220703125,38351.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502557873725891,1.0,0.0,0.0,3.758522272109986,3.758549928665161,9.426001952306252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.126953125,0.0,1770.6046142578125,1895.4371337890625,0.0,2937.666748046875,0.9464463591575624,1.0,0.0,3.0,1.0,0.0
17762340,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8464682698249817,0.3402770459651947,0.3077157437801361,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9984346628189088,0.5583937764167786,0.5284455418586731,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9673076868057252,0.4993685483932495,0.3493015170097351,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9230162501335144,0.4389683306217193,0.4167034924030304,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.735313355922699,0.21963731944561,0.998448610305786,285.0189819335937,284.95001220703125,303.1499938964844,297.1337280273437,299.54669189453125,297.2713317871094,285.01824951171875,1.0,0.5777174234390259,0.5232709050178528,0.5232709050178528,1.0,1.0,-3.1226818561553955,1.2043452262878418,1.9183366298675537,0.499662697315216,1.0,1.0,0.0,139.32742309570312,138.0,74540.375,0.0,2474.99072265625,1.0,278.4432678222656,283.0572204589844,300.1163635253906,304.91259765625,293.1499938964844,293.1499938964844,278.1499938964844,33654.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436521291732788,1.0,0.0,0.0,3.862067699432373,3.862095832824707,9.952519803846371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.5712890625,0.0,1866.869140625,1895.4371337890625,0.0,2875.855224609375,0.9665167927742004,1.0,0.0,3.0,1.0,0.0
17762400,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8464682698249817,0.3402770459651947,0.3077157437801361,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9984346628189088,0.5583937764167786,0.5284455418586731,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9673076868057252,0.4993685483932495,0.3493015170097351,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9230162501335144,0.4389683306217193,0.4167034924030304,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.735313355922699,0.21963731944561,0.998448610305786,285.0189819335937,284.95001220703125,303.1499938964844,297.1337280273437,299.54669189453125,297.2713317871094,285.01824951171875,1.0,0.5777174234390259,0.5232709050178528,0.5232709050178528,1.0,1.0,-3.1226818561553955,1.2043452262878418,1.9183366298675537,0.499662697315216,1.0,1.0,0.0,139.32742309570312,138.0,74540.375,0.0,2474.99072265625,1.0,278.4432678222656,283.0572204589844,300.1163635253906,304.91259765625,293.1499938964844,293.1499938964844,278.1499938964844,33654.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436521291732788,1.0,0.0,0.0,3.862067699432373,3.862095832824707,9.952519803846371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.5712890625,0.0,1866.869140625,1895.4371337890625,0.0,2875.855224609375,0.9665167927742004,1.0,0.0,3.0,1.0,0.0
17762460,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488274812698364,0.3403326570987701,0.3079936802387237,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.5599235892295837,0.5276371240615845,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.971351146697998,0.5016055703163147,0.3510439395904541,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9264805316925048,0.4395605027675628,0.4174696803092956,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7374606728553772,0.2198888808488845,1.000075101852417,284.89892578125,284.95001220703125,303.1925354003906,297.15625,299.55389404296875,297.2661437988281,284.9007263183594,1.0,0.5777109861373901,0.5213342308998108,0.5213342308998108,1.0,1.0,-3.126538276672364,1.2025641202926636,1.9239741563797,0.4971068203449249,0.905034363269806,0.905034363269806,0.0,138.3199462890625,141.0,75379.703125,0.0,2477.378173828125,1.0,278.1567687988281,282.9191589355469,300.1684875488281,305.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,38176.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492738008499146,1.0,0.0,0.0,3.7812559604644775,3.781283855438232,9.540374321659328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.4375,0.0,1797.9686279296875,1895.4371337890625,0.0,2928.469482421875,0.951351284980774,1.0,0.0,3.0,1.0,0.0
17762520,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8488274812698364,0.3403326570987701,0.3079936802387237,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.5599235892295837,0.5276371240615845,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.971351146697998,0.5016055703163147,0.3510439395904541,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9264805316925048,0.4395605027675628,0.4174696803092956,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7374606728553772,0.2198888808488845,1.000075101852417,284.89892578125,284.95001220703125,303.1925354003906,297.15625,299.55389404296875,297.2661437988281,284.9007263183594,1.0,0.5777109861373901,0.5213342308998108,0.5213342308998108,1.0,1.0,-3.126538276672364,1.2025641202926636,1.9239741563797,0.4971068203449249,0.905034363269806,0.905034363269806,0.0,138.3199462890625,141.0,75379.703125,0.0,2477.378173828125,1.0,278.1567687988281,282.9191589355469,300.1684875488281,305.09918212890625,293.1499938964844,293.1499938964844,278.1499938964844,38176.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492738008499146,1.0,0.0,0.0,3.7812559604644775,3.781283855438232,9.540374321659328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.4375,0.0,1797.9686279296875,1895.4371337890625,0.0,2928.469482421875,0.951351284980774,1.0,0.0,3.0,1.0,0.0
17762580,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8486489057540894,0.3407551646232605,0.308250367641449,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.561824381351471,0.528556227684021,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9724202752113342,0.5042504668235779,0.3527764678001404,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9265429973602296,0.4404120445251465,0.4181638360023498,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7373970746994019,0.2202039211988449,1.001286506652832,284.9371337890625,284.95001220703125,303.2228698730469,297.1704406738281,299.5594177246094,297.26580810546875,284.9382629394531,1.0,0.5788915753364563,0.5193975567817688,0.5193975567817688,1.0,1.0,-3.1328125,1.2017923593521118,1.931020140647888,0.4947066307067871,0.91149240732193,0.91149240732193,0.0,138.78662109375,144.0,75262.234375,0.0,2491.51123046875,1.0,278.15020751953125,282.9527893066406,300.1671447753906,305.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36965.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479928970336914,1.0,0.0,0.0,3.7442705631256095,3.744297981262207,9.35465436668892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.7451171875,0.0,1742.1312255859375,1895.4371337890625,0.0,2916.4755859375,0.9421510696411132,1.0,0.0,3.0,1.0,0.0
17762640,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8486489057540894,0.3407551646232605,0.308250367641449,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.561824381351471,0.528556227684021,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9724202752113342,0.5042504668235779,0.3527764678001404,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9265429973602296,0.4404120445251465,0.4181638360023498,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7373970746994019,0.2202039211988449,1.001286506652832,284.9371337890625,284.95001220703125,303.2228698730469,297.1704406738281,299.5594177246094,297.26580810546875,284.9382629394531,1.0,0.5788915753364563,0.5193975567817688,0.5193975567817688,1.0,1.0,-3.1328125,1.2017923593521118,1.931020140647888,0.4947066307067871,0.91149240732193,0.91149240732193,0.0,138.78662109375,144.0,75262.234375,0.0,2491.51123046875,1.0,278.15020751953125,282.9527893066406,300.1671447753906,305.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36965.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479928970336914,1.0,0.0,0.0,3.7442705631256095,3.744297981262207,9.35465436668892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.7451171875,0.0,1742.1312255859375,1895.4371337890625,0.0,2916.4755859375,0.9421510696411132,1.0,0.0,3.0,1.0,0.0
17762700,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8482679128646851,0.3410475850105285,0.3085077702999115,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.5627754926681519,0.5297062397003174,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9725741744041444,0.5056385397911072,0.3537409603595733,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9261431097984314,0.4409210681915283,0.4186348915100097,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.737091600894928,0.220401182770729,1.0021860599517822,284.9476623535156,284.95001220703125,303.23370361328125,297.174560546875,299.5609130859375,297.2662048339844,284.9483642578125,1.0,0.5798178315162659,0.5184292197227478,0.5184292197227478,1.0,1.0,-3.1373093128204346,1.201956272125244,1.9353529214859009,0.4937981367111206,0.9164425134658812,0.9164425134658812,0.0,139.30197143554688,144.0,75288.9453125,0.0,2502.9150390625,1.0,278.1500549316406,282.96075439453125,300.17144775390625,305.0644226074219,293.1499938964844,293.1499938964844,278.1499938964844,36473.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476747870445251,1.0,0.0,0.0,3.7398626804351807,3.7398898601531982,9.33264232116926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.2626953125,0.0,1732.8812255859375,1895.4371337890625,0.0,2913.4970703125,0.9407597184181212,1.0,0.0,3.0,1.0,0.0
17762760,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.847645103931427,0.3413435816764831,0.3087879717350006,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.5636212825775146,0.5312545895576477,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9724212884902954,0.5069826245307922,0.3546993136405945,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.92542165517807,0.4414428472518921,0.41913703083992,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7365831732749939,0.2206006497144699,1.0031617879867554,284.9535217285156,284.95001220703125,303.2417297363281,297.17681884765625,299.5609741210937,297.2659912109375,284.95391845703125,1.0,0.5809247493743896,0.517471194267273,0.517471194267273,1.0,1.0,-3.142446517944336,1.2023930549621582,1.9400535821914675,0.4930275082588196,0.9208837747573853,0.9208837747573853,0.0,139.99159240722656,147.0,75352.1875,0.0,2516.509033203125,1.0,278.1500244140625,282.964111328125,300.1753845214844,305.0717468261719,293.1499938964844,293.1499938964844,278.1499938964844,36131.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476376533508301,1.0,0.0,0.0,3.740753412246704,3.7407805919647217,9.337088044958364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.3740234375,0.0,1731.364990234375,1895.4371337890625,0.0,2913.1494140625,0.940681219100952,1.0,0.0,3.0,1.0,0.0
17762820,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.845484733581543,0.341887891292572,0.309343010187149,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990021586418152,0.5649440288543701,0.5346354842185974,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9709856510162354,0.509537398815155,0.356539785861969,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.92277854681015,0.4424595236778259,0.4201575219631195,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7348019480705261,0.2209676504135131,1.0051274299621582,284.9570007324219,284.95001220703125,303.2498474121094,297.1758728027344,299.5566101074219,297.2633972167969,284.9570617675781,1.0,0.5834882259368896,0.515555202960968,0.515555202960968,1.0,1.0,-3.153125524520874,1.203394889831543,1.949730634689331,0.4915596842765808,0.9273697137832642,0.9273697137832642,0.0,141.91944885253906,150.0,75516.109375,0.0,2547.45654296875,1.0,278.1499938964844,282.96319580078125,300.177978515625,305.0866394042969,293.1499938964844,293.1499938964844,278.1499938964844,35790.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481588959693909,1.0,0.0,0.0,3.7500081062316895,3.750035047531128,9.383344945490536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.060546875,0.0,1740.2449951171875,1895.4371337890625,0.0,2918.029296875,0.9424911737442015,1.0,0.0,3.0,1.0,0.0
17762880,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.845484733581543,0.341887891292572,0.309343010187149,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990021586418152,0.5649440288543701,0.5346354842185974,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9709856510162354,0.509537398815155,0.356539785861969,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.92277854681015,0.4424595236778259,0.4201575219631195,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7348019480705261,0.2209676504135131,1.0051274299621582,284.9570007324219,284.95001220703125,303.2498474121094,297.1758728027344,299.5566101074219,297.2633972167969,284.9570617675781,1.0,0.5834882259368896,0.515555202960968,0.515555202960968,1.0,1.0,-3.153125524520874,1.203394889831543,1.949730634689331,0.4915596842765808,0.9273697137832642,0.9273697137832642,0.0,141.91944885253906,150.0,75516.109375,0.0,2547.45654296875,1.0,278.1499938964844,282.96319580078125,300.177978515625,305.0866394042969,293.1499938964844,293.1499938964844,278.1499938964844,35790.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481588959693909,1.0,0.0,0.0,3.7500081062316895,3.750035047531128,9.383344945490536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.060546875,0.0,1740.2449951171875,1895.4371337890625,0.0,2918.029296875,0.9424911737442015,1.0,0.0,3.0,1.0,0.0
17762940,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8418017029762268,0.3423459827899933,0.3098607659339905,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9960606098175048,0.5661304593086243,0.5361719131469727,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.967662274837494,0.5119521021842957,0.3583042323589325,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9181296229362488,0.443402349948883,0.4211544096469879,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7317321300506592,0.2212675809860229,1.006994366645813,284.9544982910156,284.95001220703125,303.2478942871094,297.1681213378906,299.547607421875,297.2597961425781,284.95440673828125,1.0,0.5861225128173828,0.5136391520500183,0.5136391520500183,1.0,1.0,-3.1610090732574463,1.203170895576477,1.9578381776809688,0.4895303845405578,0.9293878078460692,0.9293878078460692,0.0,144.6561279296875,153.0,75613.265625,0.0,2577.725830078125,1.0,278.1499938964844,282.9580383300781,300.1721496582031,305.0906677246094,293.1499938964844,293.1499938964844,278.1499938964844,35774.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490504026412964,1.0,0.0,0.0,3.75895881652832,3.758986234664917,9.428192697669148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.76171875,0.0,1751.2989501953125,1895.4371337890625,0.0,2926.376953125,0.94447660446167,1.0,0.0,3.0,1.0,0.0
17763000,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8418017029762268,0.3423459827899933,0.3098607659339905,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9960606098175048,0.5661304593086243,0.5361719131469727,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.967662274837494,0.5119521021842957,0.3583042323589325,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9181296229362488,0.443402349948883,0.4211544096469879,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7317321300506592,0.2212675809860229,1.006994366645813,284.9544982910156,284.95001220703125,303.2478942871094,297.1681213378906,299.547607421875,297.2597961425781,284.95440673828125,1.0,0.5861225128173828,0.5136391520500183,0.5136391520500183,1.0,1.0,-3.1610090732574463,1.203170895576477,1.9578381776809688,0.4895303845405578,0.9293878078460692,0.9293878078460692,0.0,144.6561279296875,153.0,75613.265625,0.0,2577.725830078125,1.0,278.1499938964844,282.9580383300781,300.1721496582031,305.0906677246094,293.1499938964844,293.1499938964844,278.1499938964844,35774.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490504026412964,1.0,0.0,0.0,3.75895881652832,3.758986234664917,9.428192697669148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.76171875,0.0,1751.2989501953125,1895.4371337890625,0.0,2926.376953125,0.94447660446167,1.0,0.0,3.0,1.0,0.0
17763060,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8378816246986389,0.3427505195140838,0.3103299140930176,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9925363063812256,0.5673331022262573,0.5373989939689636,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9638998508453368,0.5142772197723389,0.3600032329559326,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9132124781608582,0.4442906677722931,0.4221020340919494,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7284269332885742,0.2215169072151184,1.0086491107940674,284.9520263671875,284.95001220703125,303.23663330078125,297.1540222167969,299.5345458984375,297.2561950683594,284.95196533203125,1.0,0.5887725353240967,0.5116380453109741,0.5116380453109741,1.0,1.0,-3.168219327926636,1.2024664878845217,1.9657528400421145,0.4871452152729034,0.9294850826263428,0.9294850826263428,0.0,147.58905029296875,156.0,75650.359375,0.0,2607.7509765625,1.0,278.1499938964844,282.953857421875,300.158447265625,305.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,35851.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499906659126282,1.0,0.0,0.0,3.763983726501465,3.7640109062194815,9.453415259486064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.2685546875,0.0,1758.18701171875,1895.4371337890625,0.0,2935.183349609375,0.9456685185432434,1.0,0.0,3.0,1.0,0.0
17763120,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8378816246986389,0.3427505195140838,0.3103299140930176,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9925363063812256,0.5673331022262573,0.5373989939689636,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9638998508453368,0.5142772197723389,0.3600032329559326,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9132124781608582,0.4442906677722931,0.4221020340919494,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7284269332885742,0.2215169072151184,1.0086491107940674,284.9520263671875,284.95001220703125,303.23663330078125,297.1540222167969,299.5345458984375,297.2561950683594,284.95196533203125,1.0,0.5887725353240967,0.5116380453109741,0.5116380453109741,1.0,1.0,-3.168219327926636,1.2024664878845217,1.9657528400421145,0.4871452152729034,0.9294850826263428,0.9294850826263428,0.0,147.58905029296875,156.0,75650.359375,0.0,2607.7509765625,1.0,278.1499938964844,282.953857421875,300.158447265625,305.081787109375,293.1499938964844,293.1499938964844,278.1499938964844,35851.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499906659126282,1.0,0.0,0.0,3.763983726501465,3.7640109062194815,9.453415259486064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.2685546875,0.0,1758.18701171875,1895.4371337890625,0.0,2935.183349609375,0.9456685185432434,1.0,0.0,3.0,1.0,0.0
17763180,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8340035080909729,0.3431304693222046,0.3107757270336151,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.988868236541748,0.5685107707977295,0.5386134386062622,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9600314497947692,0.5165493488311768,0.3616637885570526,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.908443570137024,0.4451496005058288,0.4230212271213531,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7251134514808655,0.2217373996973037,1.010172963142395,284.9504089355469,284.95001220703125,303.2167663574219,297.13409423828125,299.5182189941406,297.252685546875,284.95037841796875,1.0,0.5914134383201599,0.5096369385719299,0.5096369385719299,1.0,1.0,-3.17514967918396,1.2015891075134275,1.9735606908798216,0.4846610128879547,0.9288734793663024,0.9288734793663024,0.0,150.58811950683594,159.0,75646.59375,0.0,2637.70849609375,1.0,278.1499938964844,282.950927734375,300.1387634277344,305.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509838581085205,1.0,0.0,0.0,3.766017436981201,3.766044855117798,9.46363456932886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0419921875,0.0,1761.334716796875,1895.4371337890625,0.0,2944.48681640625,0.9461857080459596,1.0,0.0,3.0,1.0,0.0
17763240,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8340035080909729,0.3431304693222046,0.3107757270336151,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.988868236541748,0.5685107707977295,0.5386134386062622,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9600314497947692,0.5165493488311768,0.3616637885570526,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.908443570137024,0.4451496005058288,0.4230212271213531,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7251134514808655,0.2217373996973037,1.010172963142395,284.9504089355469,284.95001220703125,303.2167663574219,297.13409423828125,299.5182189941406,297.252685546875,284.95037841796875,1.0,0.5914134383201599,0.5096369385719299,0.5096369385719299,1.0,1.0,-3.17514967918396,1.2015891075134275,1.9735606908798216,0.4846610128879547,0.9288734793663024,0.9288734793663024,0.0,150.58811950683594,159.0,75646.59375,0.0,2637.70849609375,1.0,278.1499938964844,282.950927734375,300.1387634277344,305.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509838581085205,1.0,0.0,0.0,3.766017436981201,3.766044855117798,9.46363456932886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0419921875,0.0,1761.334716796875,1895.4371337890625,0.0,2944.48681640625,0.9461857080459596,1.0,0.0,3.0,1.0,0.0
17763300,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8320987224578857,0.3433136343955993,0.3109925389289856,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.986997127532959,0.5690851211547852,0.539209246635437,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9580861330032348,0.5176684856414795,0.3624822199344635,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9061571955680848,0.4455704092979431,0.4234727323055267,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7234677076339722,0.2218396514654159,1.0108987092971802,284.9497985839844,284.95001220703125,303.203857421875,297.1220703125,299.5089111328125,297.2509460449219,284.94976806640625,1.0,0.592726469039917,0.5086363554000854,0.5086363554000854,1.0,1.0,-3.1785264015197754,1.201094388961792,1.9774318933486936,0.4833872020244598,0.9283865094184875,0.9283865094184875,0.0,152.1011962890625,159.0,75631.40625,0.0,2652.631103515625,1.0,278.1499938964844,282.9498291015625,300.1268615722656,305.0515441894531,293.1499938964844,293.1499938964844,278.1499938964844,35963.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514979481697083,1.0,0.0,0.0,3.766093254089356,3.766120672225952,9.464015420235228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.55859375,0.0,1761.6981201171875,1895.4371337890625,0.0,2949.302734375,0.9462278485298156,1.0,0.0,3.0,1.0,0.0
17763360,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8302205204963684,0.3434928059577942,0.3112058639526367,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9851071834564208,0.5696487426757812,0.5397956967353821,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9561424851417542,0.5187774300575256,0.3632935583591461,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9039512276649476,0.4459860622882843,0.4239194691181183,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7218319177627563,0.2219375371932983,1.0116046667099,284.9493408203125,284.95001220703125,303.1890563964844,297.1087951660156,299.4990539550781,297.24920654296875,284.9493103027344,1.0,0.5940333604812622,0.507684051990509,0.507684051990509,1.0,1.0,-3.181849718093872,1.2006515264511108,1.981198072433472,0.4821802377700805,0.9278414249420166,0.9278414249420166,0.0,153.61984252929688,162.0,75609.75,0.0,2667.5068359375,1.0,278.1499938964844,282.948974609375,300.1137084960937,305.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,35993.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520255088806152,1.0,0.0,0.0,3.765672445297241,3.765699863433838,9.461900276619416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.595703125,0.0,1761.4049072265625,1895.4371337890625,0.0,2954.245361328125,0.946154236793518,1.0,0.0,3.0,1.0,0.0
17763420,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8265445232391357,0.3438429236412048,0.3116247057914734,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9812790155410768,0.5707373023033142,0.5409355163574219,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9522684216499328,0.5209522843360901,0.3648894727230072,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8997425436973572,0.4468057751655578,0.4248015284538269,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7185867428779602,0.2221217006444931,1.012965202331543,284.9486083984375,284.95001220703125,303.1541748046875,297.07861328125,299.4773254394531,297.2456970214844,284.9486083984375,1.0,0.5966265797615051,0.5057794451713562,0.5057794451713562,1.0,1.0,-3.1883389949798584,1.199676513671875,1.988662481307984,0.4797219038009643,0.9265077710151672,0.9265077710151672,0.0,156.66888427734375,165.0,75545.890625,0.0,2697.095703125,1.0,278.1499938964844,282.9476623535156,300.0838317871094,305.0047302246094,293.1499938964844,293.1499938964844,278.1499938964844,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531238436698914,1.0,0.0,0.0,3.7634897232055664,3.763516902923584,9.45093404425279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1865234375,0.0,1759.076416015625,1895.4371337890625,0.0,2964.53759765625,0.9456955194473268,1.0,0.0,3.0,1.0,0.0
17763480,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8265445232391357,0.3438429236412048,0.3116247057914734,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9812790155410768,0.5707373023033142,0.5409355163574219,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9522684216499328,0.5209522843360901,0.3648894727230072,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8997425436973572,0.4468057751655578,0.4248015284538269,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7185867428779602,0.2221217006444931,1.012965202331543,284.9486083984375,284.95001220703125,303.1541748046875,297.07861328125,299.4773254394531,297.2456970214844,284.9486083984375,1.0,0.5966265797615051,0.5057794451713562,0.5057794451713562,1.0,1.0,-3.1883389949798584,1.199676513671875,1.988662481307984,0.4797219038009643,0.9265077710151672,0.9265077710151672,0.0,156.66888427734375,165.0,75545.890625,0.0,2697.095703125,1.0,278.1499938964844,282.9476623535156,300.0838317871094,305.0047302246094,293.1499938964844,293.1499938964844,278.1499938964844,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531238436698914,1.0,0.0,0.0,3.7634897232055664,3.763516902923584,9.45093404425279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1865234375,0.0,1759.076416015625,1895.4371337890625,0.0,2964.53759765625,0.9456955194473268,1.0,0.0,3.0,1.0,0.0
17763540,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8229721784591675,0.3441970646381378,0.3120444715023041,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9773834943771362,0.5717519521713257,0.5420125126838684,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9483893513679504,0.5230148434638977,0.3664179146289825,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8956689834594727,0.4476256668567657,0.4256808161735534,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7153601050376892,0.2222910076379776,1.0142619609832764,284.9479675292969,284.95001220703125,303.1128845214844,297.04400634765625,299.4530029296875,297.24188232421875,284.9479675292969,1.0,0.5991874933242798,0.5038748383522034,0.5038748383522034,1.0,1.0,-3.1945929527282715,1.19855797290802,1.996034979820252,0.4771862030029297,0.9248238205909728,0.9248238205909728,0.0,159.73081970214844,168.0,75455.4296875,0.0,2726.39404296875,1.0,278.1499938964844,282.9468078613281,300.04949951171875,304.9654846191406,293.1499938964844,293.1499938964844,278.1499938964844,36094.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542667031288147,1.0,0.0,0.0,3.75961971282959,3.7596471309661865,9.431507805857108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.0048828125,0.0,1754.5931396484375,1895.4371337890625,0.0,2975.24853515625,0.9448480606079102,1.0,0.0,3.0,1.0,0.0
