time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8229721784591675,0.3441970646381378,0.3120444715023041,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9773834943771362,0.5717519521713257,0.5420125126838684,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9483893513679504,0.5230148434638977,0.3664179146289825,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8956689834594727,0.4476256668567657,0.4256808161735534,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7153601050376892,0.2222910076379776,1.0142619609832764,284.9479675292969,284.95001220703125,303.1128845214844,297.04400634765625,299.4530029296875,297.24188232421875,284.9479675292969,1.0,0.5991874933242798,0.5038748383522034,0.5038748383522034,1.0,1.0,-3.1945929527282715,1.19855797290802,1.996034979820252,0.4771862030029297,0.9248238205909728,0.9248238205909728,0.0,159.73081970214844,168.0,75455.4296875,0.0,2726.39404296875,1.0,278.1499938964844,282.9468078613281,300.04949951171875,304.9654846191406,293.1499938964844,293.1499938964844,278.1499938964844,36094.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542667031288147,1.0,0.0,0.0,3.75961971282959,3.7596471309661865,9.431507805857108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.0048828125,0.0,1754.5931396484375,1895.4371337890625,0.0,2975.24853515625,0.9448480606079102,1.0,0.0,3.0,1.0,0.0
17763660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.819491982460022,0.3445501029491424,0.3124651610851288,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.973433792591095,0.5726975202560425,0.5430240035057068,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9445236325263976,0.5249892473220825,0.3678809702396393,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8917270302772522,0.4484398066997528,0.4265568554401397,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7121352553367615,0.2224462628364563,1.0154976844787598,284.9474792480469,284.95001220703125,303.0658874511719,297.0055236816406,299.4265441894531,297.23785400390625,284.9474792480469,1.0,0.6017134189605713,0.5020097494125366,0.5020097494125366,1.0,1.0,-3.200613021850586,1.1973724365234375,2.0032405853271484,0.4746478796005249,0.9228780269622804,0.9228780269622804,0.0,162.79962158203125,171.0,75342.3671875,0.0,2755.36328125,1.0,278.1499938964844,282.9464111328125,300.0112609863281,304.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,36135.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554465770721436,1.0,0.0,0.0,3.754275798797608,3.754303216934204,9.404715228811256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.9228515625,0.0,1748.22705078125,1895.4371337890625,0.0,2986.308349609375,0.9436609745025636,1.0,0.0,3.0,1.0,0.0
17763720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.819491982460022,0.3445501029491424,0.3124651610851288,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.973433792591095,0.5726975202560425,0.5430240035057068,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9445236325263976,0.5249892473220825,0.3678809702396393,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8917270302772522,0.4484398066997528,0.4265568554401397,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7121352553367615,0.2224462628364563,1.0154976844787598,284.9474792480469,284.95001220703125,303.0658874511719,297.0055236816406,299.4265441894531,297.23785400390625,284.9474792480469,1.0,0.6017134189605713,0.5020097494125366,0.5020097494125366,1.0,1.0,-3.200613021850586,1.1973724365234375,2.0032405853271484,0.4746478796005249,0.9228780269622804,0.9228780269622804,0.0,162.79962158203125,171.0,75342.3671875,0.0,2755.36328125,1.0,278.1499938964844,282.9464111328125,300.0112609863281,304.9205627441406,293.1499938964844,293.1499938964844,278.1499938964844,36135.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554465770721436,1.0,0.0,0.0,3.754275798797608,3.754303216934204,9.404715228811256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.9228515625,0.0,1748.22705078125,1895.4371337890625,0.0,2986.308349609375,0.9436609745025636,1.0,0.0,3.0,1.0,0.0
17763780,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8160840272903442,0.344887226819992,0.3128747344017029,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.969451904296875,0.5735843777656555,0.543977677822113,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9407141804695128,0.5269139409065247,0.3693031966686249,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8879150748252869,0.4492339491844177,0.4274171590805053,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7088956832885742,0.222587764263153,1.016671895980835,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.39813232421875,297.23388671875,284.94708251953125,1.0,0.6042022705078125,0.5001446008682251,0.5001446008682251,1.0,1.0,-3.206409454345703,1.1960535049438477,2.0103559494018555,0.4720382392406463,0.9206932783126832,0.9206932783126832,0.0,165.86801147460938,174.0,75207.8671875,0.0,2783.97607421875,1.0,278.1499938964844,282.9463806152344,299.96929931640625,304.87030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566333055496216,1.0,0.0,0.0,3.747575044631958,3.747602224349976,9.37117249577568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.2646484375,0.0,1740.1414794921875,1895.4371337890625,0.0,2997.43408203125,0.9421611428260804,1.0,0.0,3.0,1.0,0.0
17763840,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8160840272903442,0.344887226819992,0.3128747344017029,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.969451904296875,0.5735843777656555,0.543977677822113,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9407141804695128,0.5269139409065247,0.3693031966686249,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8879150748252869,0.4492339491844177,0.4274171590805053,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7088956832885742,0.222587764263153,1.016671895980835,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.39813232421875,297.23388671875,284.94708251953125,1.0,0.6042022705078125,0.5001446008682251,0.5001446008682251,1.0,1.0,-3.206409454345703,1.1960535049438477,2.0103559494018555,0.4720382392406463,0.9206932783126832,0.9206932783126832,0.0,165.86801147460938,174.0,75207.8671875,0.0,2783.97607421875,1.0,278.1499938964844,282.9463806152344,299.96929931640625,304.87030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566333055496216,1.0,0.0,0.0,3.747575044631958,3.747602224349976,9.37117249577568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.2646484375,0.0,1740.1414794921875,1895.4371337890625,0.0,2997.43408203125,0.9421611428260804,1.0,0.0,3.0,1.0,0.0
17763900,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8143998980522156,0.3450488150119781,0.3130739331245422,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9674521684646606,0.5740048289299011,0.544434130191803,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9388396143913268,0.5278657078742981,0.3700059056282043,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8860560059547424,0.44962278008461,0.4278402328491211,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7072715759277344,0.2226559221744537,1.0172456502914429,284.9469299316406,284.95001220703125,302.9862670898437,296.94146728515625,299.3834533691406,297.23193359375,284.9469299316406,1.0,0.6054350733757019,0.4992120563983917,0.4992120563983917,1.0,1.0,-3.2092411518096924,1.1953504085540771,2.0138907432556152,0.4707081913948059,0.9195423722267152,0.9195423722267152,0.0,167.40228271484375,174.0,75134.8046875,0.0,2798.18408203125,1.0,278.1499938964844,282.94647216796875,299.9472961425781,304.8436889648437,293.1499938964844,293.1499938964844,278.1499938964844,36186.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572465777397156,1.0,0.0,0.0,3.74385118484497,3.743878126144409,9.352557981401332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2158203125,0.0,1735.631103515625,1895.4371337890625,0.0,3003.18408203125,0.9413249492645264,1.0,0.0,3.0,1.0,0.0
17763960,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8127255439758301,0.345204621553421,0.3132681846618652,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9654465913772584,0.5744056701660156,0.5448731184005737,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9369882941246032,0.5288114547729492,0.3707038462162018,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.884227454662323,0.4500046968460083,0.4282570779323578,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7056674957275391,0.222722977399826,1.017812967300415,284.94677734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3684387207031,297.2300720214844,284.94677734375,1.0,0.6066592931747437,0.4982907474040985,0.4982907474040985,1.0,1.0,-3.2120254039764404,1.1946382522583008,2.01738715171814,0.4693823456764221,0.918357253074646,0.918357253074646,0.0,168.93565368652344,177.0,75057.8515625,0.0,2812.312744140625,1.0,278.1499938964844,282.9466247558594,299.924560546875,304.8160400390625,293.1499938964844,293.1499938964844,278.1499938964844,36200.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857860803604126,1.0,0.0,0.0,3.739877223968506,3.739904165267944,9.332713943877024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.3447265625,0.0,1730.80712890625,1895.4371337890625,0.0,3008.943603515625,0.9404311180114746,1.0,0.0,3.0,1.0,0.0
17764020,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.809394896030426,0.3455002009868622,0.3136430084705353,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9614235758781432,0.5751591324806213,0.5457061529159546,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9333600997924804,0.5306907296180725,0.3720900416374206,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.880658745765686,0.4507495760917663,0.429073691368103,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.702523410320282,0.2228542864322662,1.01893413066864,284.946533203125,284.95001220703125,302.8978576660156,296.8713073730469,299.3376770019531,297.2264709472656,284.946533203125,1.0,0.6090860366821289,0.4964480996131897,0.4964480996131897,1.0,1.0,-3.2174737453460693,1.193136215209961,2.0243375301361084,0.4666857123374939,0.9158927202224731,0.9158927202224731,0.0,172.00164794921875,180.0,74894.140625,0.0,2840.389404296875,1.0,278.1499938964844,282.9471130371094,299.8774108886719,304.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,36226.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591128587722778,1.0,0.0,0.0,3.7313249111175537,3.731351852416992,9.290079105994664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.62109375,0.0,1720.421630859375,1895.4371337890625,0.0,3020.68505859375,0.9385038614273072,1.0,0.0,3.0,1.0,0.0
17764080,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.809394896030426,0.3455002009868622,0.3136430084705353,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9614235758781432,0.5751591324806213,0.5457061529159546,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9333600997924804,0.5306907296180725,0.3720900416374206,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.880658745765686,0.4507495760917663,0.429073691368103,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.702523410320282,0.2228542864322662,1.01893413066864,284.946533203125,284.95001220703125,302.8978576660156,296.8713073730469,299.3376770019531,297.2264709472656,284.946533203125,1.0,0.6090860366821289,0.4964480996131897,0.4964480996131897,1.0,1.0,-3.2174737453460693,1.193136215209961,2.0243375301361084,0.4666857123374939,0.9158927202224731,0.9158927202224731,0.0,172.00164794921875,180.0,74894.140625,0.0,2840.389404296875,1.0,278.1499938964844,282.9471130371094,299.8774108886719,304.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,36226.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591128587722778,1.0,0.0,0.0,3.7313249111175537,3.731351852416992,9.290079105994664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.62109375,0.0,1720.421630859375,1895.4371337890625,0.0,3020.68505859375,0.9385038614273072,1.0,0.0,3.0,1.0,0.0
17764140,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8060691356658936,0.3457677662372589,0.3139932453632355,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9573935866355896,0.5758494734764099,0.5464767217636108,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9298442602157592,0.5325596928596497,0.3734672963619232,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8772025108337402,0.451460987329483,0.4298595190048218,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6994636654853821,0.2229782193899154,1.0200250148773191,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.3059997558594,297.2232360839844,284.9463195800781,1.0,0.611478865146637,0.4946054816246032,0.4946054816246032,1.0,1.0,-3.22273588180542,1.191516399383545,2.031219482421875,0.4639222323894501,0.91328763961792,0.91328763961792,0.0,175.06222534179688,183.0,74715.4296875,0.0,2868.137451171875,1.0,278.1499938964844,282.94781494140625,299.82794189453125,304.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36248.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603413105010986,1.0,0.0,0.0,3.721873998641968,3.7219009399414062,9.243078125109604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.943359375,0.0,1708.947265625,1895.4371337890625,0.0,3032.2060546875,0.936370849609375,1.0,0.0,3.0,1.0,0.0
17764200,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8060691356658936,0.3457677662372589,0.3139932453632355,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9573935866355896,0.5758494734764099,0.5464767217636108,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9298442602157592,0.5325596928596497,0.3734672963619232,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8772025108337402,0.451460987329483,0.4298595190048218,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6994636654853821,0.2229782193899154,1.0200250148773191,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.3059997558594,297.2232360839844,284.9463195800781,1.0,0.611478865146637,0.4946054816246032,0.4946054816246032,1.0,1.0,-3.22273588180542,1.191516399383545,2.031219482421875,0.4639222323894501,0.91328763961792,0.91328763961792,0.0,175.06222534179688,183.0,74715.4296875,0.0,2868.137451171875,1.0,278.1499938964844,282.94781494140625,299.82794189453125,304.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36248.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603413105010986,1.0,0.0,0.0,3.721873998641968,3.7219009399414062,9.243078125109604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.943359375,0.0,1708.947265625,1895.4371337890625,0.0,3032.2060546875,0.936370849609375,1.0,0.0,3.0,1.0,0.0
17764260,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8027626872062683,0.3460133671760559,0.314324289560318,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9533708691596984,0.5764989256858826,0.5472074747085571,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9264445304870604,0.5344275236129761,0.3748427033424377,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.873852550983429,0.4521461129188537,0.4306211769580841,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6964821219444275,0.2230956852436065,1.0210890769958496,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2740478515625,297.2202453613281,284.9461669921875,1.0,0.6138462424278259,0.4927965402603149,0.4927965402603149,1.0,1.0,-3.227860450744629,1.18986713886261,2.037993192672729,0.4611652791500091,0.910641074180603,0.910641074180603,0.0,178.12322998046875,186.0,74528.484375,0.0,2895.689453125,1.0,278.1499938964844,282.9486389160156,299.7771911621094,304.6338195800781,293.1499938964844,293.1499938964844,278.1499938964844,36266.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615903854370117,1.0,0.0,0.0,3.711900472640991,3.7119274139404297,9.193607297675044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.779296875,0.0,1696.86083984375,1895.4371337890625,0.0,3043.92138671875,0.9341163635253906,1.0,0.0,3.0,1.0,0.0
17764320,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8027626872062683,0.3460133671760559,0.314324289560318,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9533708691596984,0.5764989256858826,0.5472074747085571,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9264445304870604,0.5344275236129761,0.3748427033424377,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.873852550983429,0.4521461129188537,0.4306211769580841,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6964821219444275,0.2230956852436065,1.0210890769958496,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2740478515625,297.2202453613281,284.9461669921875,1.0,0.6138462424278259,0.4927965402603149,0.4927965402603149,1.0,1.0,-3.227860450744629,1.18986713886261,2.037993192672729,0.4611652791500091,0.910641074180603,0.910641074180603,0.0,178.12322998046875,186.0,74528.484375,0.0,2895.689453125,1.0,278.1499938964844,282.9486389160156,299.7771911621094,304.6338195800781,293.1499938964844,293.1499938964844,278.1499938964844,36266.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615903854370117,1.0,0.0,0.0,3.711900472640991,3.7119274139404297,9.193607297675044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.779296875,0.0,1696.86083984375,1895.4371337890625,0.0,3043.92138671875,0.9341163635253906,1.0,0.0,3.0,1.0,0.0
17764380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7995284795761108,0.3462282717227936,0.3146281838417053,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9493646621704102,0.5770983099937439,0.5478901863098145,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9231774806976318,0.5363036394119263,0.3762222528457641,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8706030249595642,0.4527942836284637,0.4313484728336334,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6935782432556152,0.2232037335634231,1.0221121311187744,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2418212890625,297.21759033203125,284.9460754394531,1.0,0.6161819696426392,0.4909875988960266,0.4909875988960266,1.0,1.0,-3.23281192779541,1.1881102323532104,2.04470157623291,0.4583463966846466,0.9079270958900452,0.9079270958900452,0.0,181.1786346435547,189.0,74331.09375,0.0,2922.927734375,1.0,278.1499938964844,282.9496154785156,299.72515869140625,304.5684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36281.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628025650978088,1.0,0.0,0.0,3.701321601867676,3.701348304748535,9.14127838314016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.8037109375,0.0,1684.071044921875,1895.4371337890625,0.0,3055.2919921875,0.9317233562469482,1.0,0.0,3.0,1.0,0.0
17764440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7995284795761108,0.3462282717227936,0.3146281838417053,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9493646621704102,0.5770983099937439,0.5478901863098145,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9231774806976318,0.5363036394119263,0.3762222528457641,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8706030249595642,0.4527942836284637,0.4313484728336334,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6935782432556152,0.2232037335634231,1.0221121311187744,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2418212890625,297.21759033203125,284.9460754394531,1.0,0.6161819696426392,0.4909875988960266,0.4909875988960266,1.0,1.0,-3.23281192779541,1.1881102323532104,2.04470157623291,0.4583463966846466,0.9079270958900452,0.9079270958900452,0.0,181.1786346435547,189.0,74331.09375,0.0,2922.927734375,1.0,278.1499938964844,282.9496154785156,299.72515869140625,304.5684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36281.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628025650978088,1.0,0.0,0.0,3.701321601867676,3.701348304748535,9.14127838314016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.8037109375,0.0,1684.071044921875,1895.4371337890625,0.0,3055.2919921875,0.9317233562469482,1.0,0.0,3.0,1.0,0.0
17764500,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7979371547698975,0.3463257551193237,0.3147713840007782,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9473695755004884,0.5773828625679016,0.5482172966003418,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215931296348572,0.5372467637062073,0.3769152164459228,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8690133094787598,0.4531063437461853,0.4317010343074798,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6921533346176147,0.2232548147439956,1.022610783576965,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.2257080078125,297.21636962890625,284.9460144042969,1.0,0.617340087890625,0.4900831580162048,0.4900831580162048,1.0,1.0,-3.235233783721924,1.1871953010559082,2.0480382442474365,0.4569139182567596,0.9065629243850708,0.9065629243850708,0.0,182.70643615722656,189.0,74230.0390625,0.0,2936.465087890625,1.0,278.1499938964844,282.9501342773437,299.6989440917969,304.5354309082031,293.1499938964844,293.1499938964844,278.1499938964844,36287.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634040951728821,1.0,0.0,0.0,3.695890665054321,3.6959173679351807,9.11447216367378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.48046875,0.0,1677.522705078125,1895.4371337890625,0.0,3060.9345703125,0.9304938316345216,1.0,0.0,3.0,1.0,0.0
17764560,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7963642477989197,0.3464178144931793,0.3149097561836242,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9453831911087036,0.5776593089103699,0.5485366582870483,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9200429320335388,0.5381934642791748,0.3776103556156158,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8674477338790894,0.4534117877483368,0.432047426700592,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.690747082233429,0.2233043164014816,1.023102641105652,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.209716796875,297.2152404785156,284.9460144042969,1.0,0.6184927821159363,0.4892091453075409,0.4892091453075409,1.0,1.0,-3.2376275062561035,1.1863197088241575,2.051307678222656,0.4555280208587646,0.905218541622162,0.905218541622162,0.0,184.23406982421875,192.0,74128.6640625,0.0,2949.961181640625,1.0,278.1499938964844,282.95068359375,299.67266845703125,304.5022277832031,293.1499938964844,293.1499938964844,278.1499938964844,36292.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639999628067017,1.0,0.0,0.0,3.6904196739196777,3.690446138381958,9.087507919502968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.142578125,0.0,1670.9337158203125,1895.4371337890625,0.0,3066.5244140625,0.9292546510696412,1.0,0.0,3.0,1.0,0.0
17764620,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7932680249214172,0.3465763628482818,0.3151638507843017,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.941436529159546,0.5781754851341248,0.5491408705711365,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9170551300048828,0.5401073694229126,0.3790137469768524,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8643826842308044,0.4539918005466461,0.4327114224433899,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6879892945289612,0.2233961969614029,1.0240542888641355,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1781005859375,297.21319580078125,284.9460144042969,1.0,0.6207754611968994,0.4874611794948578,0.4874611794948578,1.0,1.0,-3.2422914505004883,1.1844987869262695,2.0577926635742188,0.4527177214622497,0.902556836605072,0.902556836605072,0.0,187.284896850586,195.0,73922.9453125,0.0,2976.721435546875,1.0,278.1499938964844,282.9518127441406,299.6200866699219,304.4354553222656,293.1499938964844,293.1499938964844,278.1499938964844,36298.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651584982872009,1.0,0.0,0.0,3.679314374923706,3.6793408393859854,9.032897310135012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2197265625,0.0,1657.5865478515625,1895.4371337890625,0.0,3077.392333984375,0.9267379641532898,1.0,0.0,3.0,1.0,0.0
17764680,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7932680249214172,0.3465763628482818,0.3151638507843017,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.941436529159546,0.5781754851341248,0.5491408705711365,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9170551300048828,0.5401073694229126,0.3790137469768524,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8643826842308044,0.4539918005466461,0.4327114224433899,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6879892945289612,0.2233961969614029,1.0240542888641355,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1781005859375,297.21319580078125,284.9460144042969,1.0,0.6207754611968994,0.4874611794948578,0.4874611794948578,1.0,1.0,-3.2422914505004883,1.1844987869262695,2.0577926635742188,0.4527177214622497,0.902556836605072,0.902556836605072,0.0,187.284896850586,195.0,73922.9453125,0.0,2976.721435546875,1.0,278.1499938964844,282.9518127441406,299.6200866699219,304.4354553222656,293.1499938964844,293.1499938964844,278.1499938964844,36298.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651584982872009,1.0,0.0,0.0,3.679314374923706,3.6793408393859854,9.032897310135012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.2197265625,0.0,1657.5865478515625,1895.4371337890625,0.0,3077.392333984375,0.9267379641532898,1.0,0.0,3.0,1.0,0.0
17764740,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7902393341064453,0.3467125296592712,0.3153982758522033,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.937534511089325,0.578660249710083,0.5497158169746399,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9142075181007384,0.5420426726341248,0.3804311156272888,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8614047765731812,0.4545447528362274,0.4333503842353821,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6853014230728149,0.2234821617603302,1.0249803066253662,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1469116210937,297.2113647460937,284.946044921875,1.0,0.6230379939079285,0.4857132136821747,0.4857132136821747,1.0,1.0,-3.246849536895752,1.182599425315857,2.064250230789185,0.449855238199234,0.8999252319335938,0.8999252319335938,0.0,190.33718872070312,198.0,73715.53125,0.0,3003.340576171875,1.0,278.1499938964844,282.95294189453125,299.5677490234375,304.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36303.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662679195404053,1.0,0.0,0.0,3.668115377426148,3.668141841888428,8.977993388725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.3798828125,0.0,1644.1900634765625,1895.4371337890625,0.0,3087.7998046875,0.9241982102394104,1.0,0.0,3.0,1.0,0.0
17764800,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7902393341064453,0.3467125296592712,0.3153982758522033,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.937534511089325,0.578660249710083,0.5497158169746399,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9142075181007384,0.5420426726341248,0.3804311156272888,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8614047765731812,0.4545447528362274,0.4333503842353821,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6853014230728149,0.2234821617603302,1.0249803066253662,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1469116210937,297.2113647460937,284.946044921875,1.0,0.6230379939079285,0.4857132136821747,0.4857132136821747,1.0,1.0,-3.246849536895752,1.182599425315857,2.064250230789185,0.449855238199234,0.8999252319335938,0.8999252319335938,0.0,190.33718872070312,198.0,73715.53125,0.0,3003.340576171875,1.0,278.1499938964844,282.95294189453125,299.5677490234375,304.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36303.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662679195404053,1.0,0.0,0.0,3.668115377426148,3.668141841888428,8.977993388725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.3798828125,0.0,1644.1900634765625,1895.4371337890625,0.0,3087.7998046875,0.9241982102394104,1.0,0.0,3.0,1.0,0.0
17764860,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7872717976570129,0.3468025624752044,0.3155935108661651,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.933702826499939,0.5791187882423401,0.5502626299858093,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9115636944770812,0.5440906286239624,0.3819156885147095,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8585075736045837,0.4550441205501556,0.4339413046836853,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6826903223991394,0.2235607802867889,1.0258712768554688,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1168212890625,297.2101745605469,284.9461364746094,1.0,0.6252774596214294,0.4839379489421844,0.4839379489421844,1.0,1.0,-3.251310110092163,1.1805680990219116,2.070742130279541,0.4468857645988464,0.8973992466926575,0.8973992466926575,0.0,193.3800201416016,201.0,73508.96875,0.0,3029.767822265625,1.0,278.1499938964844,282.9540710449219,299.5164794921875,304.3030090332031,293.1499938964844,293.1499938964844,278.45001220703125,36303.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673296570777893,1.0,0.0,0.0,3.6569838523864746,3.657010078430176,8.923585141928925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.525390625,0.0,1630.9140625,1895.4371337890625,0.0,3097.76025390625,0.9216724634170532,1.0,0.0,3.0,1.0,0.0
17764920,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7872717976570129,0.3468025624752044,0.3155935108661651,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.933702826499939,0.5791187882423401,0.5502626299858093,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9115636944770812,0.5440906286239624,0.3819156885147095,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8585075736045837,0.4550441205501556,0.4339413046836853,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6826903223991394,0.2235607802867889,1.0258712768554688,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1168212890625,297.2101745605469,284.9461364746094,1.0,0.6252774596214294,0.4839379489421844,0.4839379489421844,1.0,1.0,-3.251310110092163,1.1805680990219116,2.070742130279541,0.4468857645988464,0.8973992466926575,0.8973992466926575,0.0,193.3800201416016,201.0,73508.96875,0.0,3029.767822265625,1.0,278.1499938964844,282.9540710449219,299.5164794921875,304.3030090332031,293.1499938964844,293.1499938964844,278.45001220703125,36303.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673296570777893,1.0,0.0,0.0,3.6569838523864746,3.657010078430176,8.923585141928925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.525390625,0.0,1630.9140625,1895.4371337890625,0.0,3097.76025390625,0.9216724634170532,1.0,0.0,3.0,1.0,0.0
17764980,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7851793169975281,0.3474280536174774,0.3161294460296631,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9308953285217284,0.5801780223846436,0.5512080192565918,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.909955620765686,0.5467670559883118,0.3837206661701202,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8564350008964539,0.4560295045375824,0.434849202632904,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.680793821811676,0.2239142060279846,1.0275599956512451,285.020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.09088134765625,297.2142639160156,285.0176696777344,1.0,0.6276594400405884,0.4821627140045166,0.4821627140045166,1.0,1.0,-3.2583775520324707,1.1795446872711182,2.078833103179932,0.4442871809005737,0.9915492534637452,0.9915492534637452,0.0,196.0588531494141,204.0,72936.1171875,0.0,3059.861572265625,1.0,278.4432067871094,283.045654296875,299.4559631347656,304.15704345703125,293.1499938964844,293.1499938964844,278.1499938964844,32757.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637877702713013,1.0,0.0,0.0,3.7906031608581534,3.790630340576172,9.587600970917265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7001953125,0.0,1767.7608642578125,1895.4371337890625,0.0,3064.53369140625,0.9493250846862792,1.0,0.0,3.0,1.0,0.0
17765040,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7851793169975281,0.3474280536174774,0.3161294460296631,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9308953285217284,0.5801780223846436,0.5512080192565918,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.909955620765686,0.5467670559883118,0.3837206661701202,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8564350008964539,0.4560295045375824,0.434849202632904,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.680793821811676,0.2239142060279846,1.0275599956512451,285.020263671875,284.95001220703125,302.3790283203125,296.4610900878906,299.09088134765625,297.2142639160156,285.0176696777344,1.0,0.6276594400405884,0.4821627140045166,0.4821627140045166,1.0,1.0,-3.2583775520324707,1.1795446872711182,2.078833103179932,0.4442871809005737,0.9915492534637452,0.9915492534637452,0.0,196.0588531494141,204.0,72936.1171875,0.0,3059.861572265625,1.0,278.4432067871094,283.045654296875,299.4559631347656,304.15704345703125,293.1499938964844,293.1499938964844,278.1499938964844,32757.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637877702713013,1.0,0.0,0.0,3.7906031608581534,3.790630340576172,9.587600970917265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7001953125,0.0,1767.7608642578125,1895.4371337890625,0.0,3064.53369140625,0.9493250846862792,1.0,0.0,3.0,1.0,0.0
17765100,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7838149070739746,0.3472279012203216,0.3162760734558105,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9291202425956726,0.5801709890365601,0.5515639185905457,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9088172912597656,0.5475712418556213,0.3845446705818176,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8551149368286133,0.4560839235782623,0.4352065026760101,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6796274185180664,0.2238860130310058,1.0283002853393557,284.87322998046875,284.95001220703125,302.3490600585937,296.4368591308594,299.075439453125,297.2117919921875,284.8697509765625,1.0,0.6288589835166931,0.4812750816345215,0.4812750816345215,1.0,1.0,-3.2613000869750977,1.1787630319595337,2.0825369358062744,0.4429704248905182,0.89286208152771,0.89286208152771,0.0,197.60418701171875,204.0,73861.5078125,0.0,3074.77001953125,1.0,278.1944885253906,282.8829650878906,299.4745178222656,304.3607482910156,293.1499938964844,293.1499938964844,278.1499938964844,36777.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699756860733032,1.0,0.0,0.0,3.77082085609436,3.770848512649536,9.487790748607948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.6220703125,0.0,1773.9373779296875,1895.4371337890625,0.0,3122.582763671875,0.9458746910095216,1.0,0.0,3.0,1.0,0.0
17765160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7815989851951599,0.3468520939350128,0.3160245418548584,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.926344633102417,0.579954981803894,0.5514609217643738,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9067826271057128,0.5482437610626221,0.3850520551204681,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8530219197273254,0.4559507668018341,0.4351862668991089,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6777828931808472,0.2237383276224136,1.0281260013580322,284.8947448730469,284.95001220703125,302.3199157714844,296.4132080078125,299.0589599609375,297.2073059082031,284.8964538574219,1.0,0.6298925876617432,0.4803978502750397,0.4803978502750397,1.0,1.0,-3.2612526416778564,1.1768145561218262,2.0844380855560303,0.4411011636257171,0.8837483525276184,0.8837483525276184,0.0,199.54031372070312,207.0,73471.7734375,0.0,3085.453857421875,1.0,278.15679931640625,282.9073486328125,299.4365539550781,304.2548828125,293.1499938964844,293.1499938964844,278.45001220703125,38419.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871793270111084,1.0,0.0,0.0,3.6948940753936768,3.6949210166931152,9.109557481679076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.8994140625,0.0,1692.4617919921875,1895.4371337890625,0.0,3139.6318359375,0.932045578956604,1.0,0.0,3.0,1.0,0.0
17765220,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7790035009384155,0.3472166061401367,0.3161996006965637,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9229869246482848,0.5807340145111084,0.5520032048225403,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9048929810523988,0.5509597659111023,0.3867721259593963,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8505077362060547,0.4566361904144287,0.4357018768787384,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6754952669143677,0.2239381968975067,1.0289090871810913,284.995361328125,284.95001220703125,302.2645263671875,296.3677062988281,299.035400390625,297.2108459472656,284.9937744140625,1.0,0.6320596933364868,0.4786433577537536,0.4786433577537536,1.0,1.0,-3.2657365798950195,1.1747357845306396,2.09100079536438,0.4379760921001434,0.971060872077942,0.971060872077942,0.0,202.4401092529297,210.0,72678.3828125,0.0,3111.3623046875,1.0,278.4434509277344,283.02447509765625,299.3590393066406,304.0472717285156,293.1499938964844,293.1499938964844,278.1499938964844,33803.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866960346698761,1.0,0.0,0.0,3.7934303283691406,3.793457746505737,9.60190732257615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.7119140625,0.0,1779.466064453125,1895.4371337890625,0.0,3094.295654296875,0.950716197490692,1.0,0.0,3.0,1.0,0.0
17765280,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7790035009384155,0.3472166061401367,0.3161996006965637,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9229869246482848,0.5807340145111084,0.5520032048225403,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9048929810523988,0.5509597659111023,0.3867721259593963,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8505077362060547,0.4566361904144287,0.4357018768787384,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6754952669143677,0.2239381968975067,1.0289090871810913,284.995361328125,284.95001220703125,302.2645263671875,296.3677062988281,299.035400390625,297.2108459472656,284.9937744140625,1.0,0.6320596933364868,0.4786433577537536,0.4786433577537536,1.0,1.0,-3.2657365798950195,1.1747357845306396,2.09100079536438,0.4379760921001434,0.971060872077942,0.971060872077942,0.0,202.4401092529297,210.0,72678.3828125,0.0,3111.3623046875,1.0,278.4434509277344,283.02447509765625,299.3590393066406,304.0472717285156,293.1499938964844,293.1499938964844,278.1499938964844,33803.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866960346698761,1.0,0.0,0.0,3.7934303283691406,3.793457746505737,9.60190732257615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.7119140625,0.0,1779.466064453125,1895.4371337890625,0.0,3094.295654296875,0.950716197490692,1.0,0.0,3.0,1.0,0.0
17765340,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7757623791694641,0.3466972112655639,0.31607785820961,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.918888509273529,0.5805462598800659,0.5522208213806152,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9023581147193908,0.5526972413063049,0.3882489800453186,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8474323153495789,0.4565527737140655,0.4359681904315948,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6727614998817444,0.2237697392702102,1.0293148756027222,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.00762939453125,297.2054748535156,284.89923095703125,1.0,0.6341789960861206,0.47688889503479,0.47688889503479,1.0,1.0,-3.268444061279297,1.1718993186950684,2.096544981002808,0.4347017705440521,0.8754264712333679,0.8754264712333679,0.0,205.759765625,213.0,73063.515625,0.0,3135.788330078125,1.0,278.15679931640625,282.9119873046875,299.3427734375,304.1307678222656,293.1499938964844,293.1499938964844,278.45001220703125,38850.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737279176712036,1.0,0.0,0.0,3.671052694320679,3.671079635620117,8.992377615868463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.705078125,0.0,1666.87548828125,1895.4371337890625,0.0,3157.777099609375,0.9271600842475892,1.0,0.0,3.0,1.0,0.0
17765400,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7757623791694641,0.3466972112655639,0.31607785820961,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.918888509273529,0.5805462598800659,0.5522208213806152,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9023581147193908,0.5526972413063049,0.3882489800453186,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8474323153495789,0.4565527737140655,0.4359681904315948,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6727614998817444,0.2237697392702102,1.0293148756027222,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.00762939453125,297.2054748535156,284.89923095703125,1.0,0.6341789960861206,0.47688889503479,0.47688889503479,1.0,1.0,-3.268444061279297,1.1718993186950684,2.096544981002808,0.4347017705440521,0.8754264712333679,0.8754264712333679,0.0,205.759765625,213.0,73063.515625,0.0,3135.788330078125,1.0,278.15679931640625,282.9119873046875,299.3427734375,304.1307678222656,293.1499938964844,293.1499938964844,278.45001220703125,38850.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737279176712036,1.0,0.0,0.0,3.671052694320679,3.671079635620117,8.992377615868463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.705078125,0.0,1666.87548828125,1895.4371337890625,0.0,3157.777099609375,0.9271600842475892,1.0,0.0,3.0,1.0,0.0
