time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7735413908958435,0.3471077978610992,0.3163134455680847,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9160201549530028,0.5813561677932739,0.5528110265731812,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9010074734687804,0.5556309819221497,0.3901379406452179,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8452782034873962,0.4572579562664032,0.4365110695362091,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6708011627197266,0.2240085154771804,1.0302579402923584,284.9973449707031,284.95001220703125,302.16766357421875,296.2858581542969,298.9889831542969,297.2105712890625,284.995849609375,1.0,0.6363224983215332,0.4752350747585296,0.4752350747585296,1.0,1.0,-3.273486852645874,1.1701902151107788,2.1032967567443848,0.4318315982818603,0.9635308980941772,0.9635308980941772,0.0,208.50323486328125,216.0,72309.2265625,0.0,3162.16845703125,1.0,278.4432983398437,283.0279235839844,299.2740783691406,303.9340515136719,293.1499938964844,293.1499938964844,278.1499938964844,33827.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682654500007629,1.0,0.0,0.0,3.771071672439575,3.7710986137390137,9.48905267250666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.802734375,0.0,1751.4443359375,1895.4371337890625,0.0,3106.539306640625,0.9456231594085692,1.0,0.0,3.0,1.0,0.0
17765520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7735413908958435,0.3471077978610992,0.3163134455680847,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9160201549530028,0.5813561677932739,0.5528110265731812,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9010074734687804,0.5556309819221497,0.3901379406452179,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8452782034873962,0.4572579562664032,0.4365110695362091,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6708011627197266,0.2240085154771804,1.0302579402923584,284.9973449707031,284.95001220703125,302.16766357421875,296.2858581542969,298.9889831542969,297.2105712890625,284.995849609375,1.0,0.6363224983215332,0.4752350747585296,0.4752350747585296,1.0,1.0,-3.273486852645874,1.1701902151107788,2.1032967567443848,0.4318315982818603,0.9635308980941772,0.9635308980941772,0.0,208.50323486328125,216.0,72309.2265625,0.0,3162.16845703125,1.0,278.4432983398437,283.0279235839844,299.2740783691406,303.9340515136719,293.1499938964844,293.1499938964844,278.1499938964844,33827.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682654500007629,1.0,0.0,0.0,3.771071672439575,3.7710986137390137,9.48905267250666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.802734375,0.0,1751.4443359375,1895.4371337890625,0.0,3106.539306640625,0.9456231594085692,1.0,0.0,3.0,1.0,0.0
17765580,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.770523190498352,0.346584290266037,0.3161903321743011,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9122651815414428,0.581142783164978,0.5530089139938354,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8988003730773926,0.5575307011604309,0.3917280733585357,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8424299955368042,0.4571570754051208,0.4367628693580627,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6682901978492737,0.2238646745681762,1.030772089958191,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9662475585937,297.20611572265625,284.90386962890625,1.0,0.6384343504905701,0.4735812544822693,0.4735812544822693,1.0,1.0,-3.276418447494507,1.167604923248291,2.108813524246216,0.4287664592266083,0.8725070953369141,0.8725070953369141,0.0,211.7781219482422,219.0,72727.078125,0.0,3186.931884765625,1.0,278.1569519042969,282.917236328125,299.2667541503906,304.028564453125,293.1499938964844,293.1499938964844,278.45001220703125,38742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874778151512146,1.0,0.0,0.0,3.6505286693573,3.65055513381958,8.892109804037318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0966796875,0.0,1641.5069580078125,1895.4371337890625,0.0,3167.62646484375,0.9224653244018556,1.0,0.0,3.0,1.0,0.0
17765640,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.770523190498352,0.346584290266037,0.3161903321743011,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9122651815414428,0.581142783164978,0.5530089139938354,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8988003730773926,0.5575307011604309,0.3917280733585357,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8424299955368042,0.4571570754051208,0.4367628693580627,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6682901978492737,0.2238646745681762,1.030772089958191,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9662475585937,297.20611572265625,284.90386962890625,1.0,0.6384343504905701,0.4735812544822693,0.4735812544822693,1.0,1.0,-3.276418447494507,1.167604923248291,2.108813524246216,0.4287664592266083,0.8725070953369141,0.8725070953369141,0.0,211.7781219482422,219.0,72727.078125,0.0,3186.931884765625,1.0,278.1569519042969,282.917236328125,299.2667541503906,304.028564453125,293.1499938964844,293.1499938964844,278.45001220703125,38742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874778151512146,1.0,0.0,0.0,3.6505286693573,3.65055513381958,8.892109804037318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.0966796875,0.0,1641.5069580078125,1895.4371337890625,0.0,3167.62646484375,0.9224653244018556,1.0,0.0,3.0,1.0,0.0
17765700,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7691457271575928,0.3467146456241607,0.3161438107490539,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9105597734451294,0.5814436078071594,0.5530997514724731,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8978707790374756,0.5590022206306458,0.3925782144069671,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8411186933517456,0.4574238955974579,0.4368728101253509,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6671148538589478,0.223943829536438,1.0309126377105713,285.0173645019531,284.95001220703125,302.1100769042969,296.23443603515625,298.9585266113281,297.2081604003906,285.01861572265625,1.0,0.6394429206848145,0.4727543592453003,0.4727543592453003,1.0,1.0,-3.2777888774871826,1.1662746667861938,2.1115143299102783,0.427094042301178,0.952555775642395,0.952555775642395,0.0,213.3099975585937,219.0,71894.109375,0.0,3198.538818359375,1.0,278.40216064453125,283.0467834472656,299.20947265625,303.7950439453125,293.1499938964844,293.1499938964844,278.45001220703125,34315.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699714541435242,1.0,0.0,0.0,3.6956753730773926,3.6957015991210938,9.11341032860946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.078125,0.0,1662.3228759765625,1895.4371337890625,0.0,3122.542724609375,0.9306718707084656,1.0,0.0,3.0,1.0,0.0
17765760,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7684007287025452,0.3469468057155609,0.3163939416408539,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9095884561538696,0.581874668598175,0.5535395741462708,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8976264595985413,0.5605952143669128,0.3937139809131622,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8403791189193726,0.4578055143356323,0.437263011932373,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.666450560092926,0.2241071760654449,1.0317596197128296,284.9991455078125,284.95001220703125,302.09423828125,296.219482421875,298.95245361328125,297.21160888671875,284.9976501464844,1.0,0.640569269657135,0.4719320833683014,0.4719320833683014,1.0,1.0,-3.28147029876709,1.1658514738082886,2.115618944168091,0.4258604347705841,0.9603853225708008,0.9603853225708008,0.0,214.5266265869141,222.0,72028.21875,0.0,3213.49609375,1.0,278.44305419921875,283.030029296875,299.2064208984375,303.8439025878906,293.1499938964844,293.1499938964844,278.1499938964844,33713.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690871596336365,1.0,0.0,0.0,3.754580020904541,3.7546067237854,9.406238632436724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.611328125,0.0,1729.9617919921875,1895.4371337890625,0.0,3114.247802734375,0.9418416023254396,1.0,0.0,3.0,1.0,0.0
17765820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7654873728752136,0.3463740944862366,0.3162256479263305,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9060846567153932,0.5815740823745728,0.5536563396453857,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8955981135368347,0.5626247525215149,0.395392507314682,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.83763587474823,0.4576403796672821,0.4374549984931946,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6640602946281433,0.2239597588777542,1.032265067100525,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9349975585937,297.20751953125,284.90576171875,1.0,0.642661452293396,0.4702875018119812,0.4702875018119812,1.0,1.0,-3.284273862838745,1.163177490234375,2.12109637260437,0.4227417707443237,0.8708807229995728,0.8708807229995728,0.0,217.8172912597656,225.0,72484.328125,0.0,3238.166015625,1.0,278.15704345703125,282.9188537597656,299.2085876464844,303.9506225585937,293.1499938964844,293.1499938964844,278.45001220703125,38639.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754221200942993,1.0,0.0,0.0,3.6373236179351807,3.637349843978882,8.82789493061864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4814453125,0.0,1625.0780029296875,1895.4371337890625,0.0,3173.6650390625,0.9194061756134032,1.0,0.0,3.0,1.0,0.0
17765880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7654873728752136,0.3463740944862366,0.3162256479263305,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9060846567153932,0.5815740823745728,0.5536563396453857,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8955981135368347,0.5626247525215149,0.395392507314682,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.83763587474823,0.4576403796672821,0.4374549984931946,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6640602946281433,0.2239597588777542,1.032265067100525,284.904541015625,284.95001220703125,302.068115234375,296.1933288574219,298.9349975585937,297.20751953125,284.90576171875,1.0,0.642661452293396,0.4702875018119812,0.4702875018119812,1.0,1.0,-3.284273862838745,1.163177490234375,2.12109637260437,0.4227417707443237,0.8708807229995728,0.8708807229995728,0.0,217.8172912597656,225.0,72484.328125,0.0,3238.166015625,1.0,278.15704345703125,282.9188537597656,299.2085876464844,303.9506225585937,293.1499938964844,293.1499938964844,278.45001220703125,38639.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754221200942993,1.0,0.0,0.0,3.6373236179351807,3.637349843978882,8.82789493061864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4814453125,0.0,1625.0780029296875,1895.4371337890625,0.0,3173.6650390625,0.9194061756134032,1.0,0.0,3.0,1.0,0.0
17765940,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7634391188621521,0.3466800451278686,0.3163829445838928,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.903614342212677,0.5822234153747559,0.5541070103645325,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8945941925048828,0.5658797025680542,0.3974911272525787,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8356555104255676,0.4582176804542541,0.4378920495510101,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6623121500015259,0.2241941839456558,1.03322434425354,284.99951171875,284.95001220703125,302.04998779296875,296.1724853515625,298.9270935058594,297.2135314941406,284.9980163574219,1.0,0.6447728872299194,0.4686429500579834,0.4686429500579834,1.0,1.0,-3.2891995906829834,1.1613222360610962,2.1278774738311768,0.419767677783966,0.9584288001060486,0.9584288001060486,0.0,220.5726623535156,228.0,71833.4375,0.0,3264.62255859375,1.0,278.44305419921875,283.0296936035156,299.1581726074219,303.77911376953125,293.1499938964844,293.1499938964844,278.1499938964844,33648.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694514632225037,1.0,0.0,0.0,3.744723320007324,3.744750022888184,9.356916166325392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.0849609375,0.0,1717.228759765625,1895.4371337890625,0.0,3117.6650390625,0.9394664168357848,1.0,0.0,3.0,1.0,0.0
17766000,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7634391188621521,0.3466800451278686,0.3163829445838928,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.903614342212677,0.5822234153747559,0.5541070103645325,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8945941925048828,0.5658797025680542,0.3974911272525787,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8356555104255676,0.4582176804542541,0.4378920495510101,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6623121500015259,0.2241941839456558,1.03322434425354,284.99951171875,284.95001220703125,302.04998779296875,296.1724853515625,298.9270935058594,297.2135314941406,284.9980163574219,1.0,0.6447728872299194,0.4686429500579834,0.4686429500579834,1.0,1.0,-3.2891995906829834,1.1613222360610962,2.1278774738311768,0.419767677783966,0.9584288001060486,0.9584288001060486,0.0,220.5726623535156,228.0,71833.4375,0.0,3264.62255859375,1.0,278.44305419921875,283.0296936035156,299.1581726074219,303.77911376953125,293.1499938964844,293.1499938964844,278.1499938964844,33648.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694514632225037,1.0,0.0,0.0,3.744723320007324,3.744750022888184,9.356916166325392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.0849609375,0.0,1717.228759765625,1895.4371337890625,0.0,3117.6650390625,0.9394664168357848,1.0,0.0,3.0,1.0,0.0
17766060,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7606520652770996,0.3460544943809509,0.3161635994911194,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9004344344139099,0.5818845629692078,0.5541764497756958,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8928654193878174,0.5682421326637268,0.3993788659572601,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8330284953117371,0.4579813182353973,0.4380146861076355,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6600592732429504,0.2240414321422577,1.033696532249451,284.9056396484375,284.95001220703125,302.0382995605469,296.1548156738281,298.9156188964844,297.2106628417969,284.9068603515625,1.0,0.6468480825424194,0.4670125246047973,0.4670125246047973,1.0,1.0,-3.292012929916382,1.1586203575134275,2.133392810821533,0.416686862707138,0.8701289892196655,0.8701289892196655,0.0,223.84979248046875,231.0,72326.375,0.0,3289.3359375,1.0,278.1571044921875,282.91851806640625,299.1698913574219,303.8983154296875,293.1499938964844,293.1499938964844,278.45001220703125,38563.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757361173629761,1.0,0.0,0.0,3.6297767162323,3.629802942276001,8.791299705990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.1904296875,0.0,1615.605224609375,1895.4371337890625,0.0,3176.609375,0.917642056941986,1.0,0.0,3.0,1.0,0.0
17766120,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7606520652770996,0.3460544943809509,0.3161635994911194,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9004344344139099,0.5818845629692078,0.5541764497756958,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8928654193878174,0.5682421326637268,0.3993788659572601,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8330284953117371,0.4579813182353973,0.4380146861076355,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6600592732429504,0.2240414321422577,1.033696532249451,284.9056396484375,284.95001220703125,302.0382995605469,296.1548156738281,298.9156188964844,297.2106628417969,284.9068603515625,1.0,0.6468480825424194,0.4670125246047973,0.4670125246047973,1.0,1.0,-3.292012929916382,1.1586203575134275,2.133392810821533,0.416686862707138,0.8701289892196655,0.8701289892196655,0.0,223.84979248046875,231.0,72326.375,0.0,3289.3359375,1.0,278.1571044921875,282.91851806640625,299.1698913574219,303.8983154296875,293.1499938964844,293.1499938964844,278.45001220703125,38563.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757361173629761,1.0,0.0,0.0,3.6297767162323,3.629802942276001,8.791299705990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.1904296875,0.0,1615.605224609375,1895.4371337890625,0.0,3176.609375,0.917642056941986,1.0,0.0,3.0,1.0,0.0
17766180,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7587031722068787,0.3463071882724762,0.3162731528282165,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8981487154960632,0.5824949741363525,0.5545955300331116,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8921554088592529,0.5718188881874084,0.4017157852649688,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.831136167049408,0.4584885537624359,0.4383847117424011,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6584267020225525,0.2242725789546966,1.0346344709396362,284.99981689453125,284.95001220703125,302.0307006835937,296.1377868652344,298.91217041015625,297.2177734375,284.9983215332031,1.0,0.648951530456543,0.4653820991516113,0.4653820991516113,1.0,1.0,-3.2970242500305176,1.1567543745040894,2.1402697563171387,0.4138644635677337,0.9575430154800416,0.9575430154800416,0.0,226.591049194336,234.0,71701.875,0.0,3316.036865234375,1.0,278.4430236816406,283.0281677246094,299.1241149902344,303.7348022460937,293.1499938964844,293.1499938964844,278.1499938964844,33598.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869891881942749,1.0,0.0,0.0,3.739109992980957,3.739136695861816,9.328885539616748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.857421875,0.0,1709.91015625,1895.4371337890625,0.0,3121.796630859375,0.9381463527679444,1.0,0.0,3.0,1.0,0.0
17766240,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7587031722068787,0.3463071882724762,0.3162731528282165,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8981487154960632,0.5824949741363525,0.5545955300331116,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8921554088592529,0.5718188881874084,0.4017157852649688,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.831136167049408,0.4584885537624359,0.4383847117424011,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6584267020225525,0.2242725789546966,1.0346344709396362,284.99981689453125,284.95001220703125,302.0307006835937,296.1377868652344,298.91217041015625,297.2177734375,284.9983215332031,1.0,0.648951530456543,0.4653820991516113,0.4653820991516113,1.0,1.0,-3.2970242500305176,1.1567543745040894,2.1402697563171387,0.4138644635677337,0.9575430154800416,0.9575430154800416,0.0,226.591049194336,234.0,71701.875,0.0,3316.036865234375,1.0,278.4430236816406,283.0281677246094,299.1241149902344,303.7348022460937,293.1499938964844,293.1499938964844,278.1499938964844,33598.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869891881942749,1.0,0.0,0.0,3.739109992980957,3.739136695861816,9.328885539616748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.857421875,0.0,1709.91015625,1895.4371337890625,0.0,3121.796630859375,0.9381463527679444,1.0,0.0,3.0,1.0,0.0
17766300,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7576591968536377,0.3460218608379364,0.3163051009178161,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8969317674636841,0.5823584198951721,0.5547953844070435,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8917176723480225,0.5731233954429626,0.402872771024704,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8301350474357605,0.4583997130393982,0.4385726451873779,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6575933694839478,0.2242362201213836,1.0352426767349243,284.8720092773437,284.95001220703125,302.0283508300781,296.1295166015625,298.9081726074219,297.21710205078125,284.8705444335937,1.0,0.6500473022460938,0.4645668864250183,0.4645668864250183,1.0,1.0,-3.299658298492432,1.1558481454849243,2.143810272216797,0.4125911295413971,0.8676902651786804,0.8676902651786804,0.0,228.0628967285156,234.0,72524.6328125,0.0,3330.265869140625,1.0,278.19586181640625,282.8846740722656,299.1588439941406,303.9452514648437,293.1499938964844,293.1499938964844,278.1499938964844,37842.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752414584159851,1.0,0.0,0.0,3.6996910572052,3.699717998504639,9.13322594442434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.71484375,0.0,1693.92626953125,1895.4371337890625,0.0,3171.970947265625,0.9303765296936036,1.0,0.0,3.0,1.0,0.0
17766360,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560209035873413,0.3456350266933441,0.3160109519958496,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8950679898262024,0.5820788145065308,0.5546008944511414,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8906348347663879,0.5743582248687744,0.403744637966156,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8285912871360779,0.4581876695156097,0.438446044921875,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6562889218330383,0.2241154611110687,1.035091519355774,284.9057922363281,284.95001220703125,302.02685546875,296.1213684082031,298.9036865234375,297.2151794433594,284.9071655273437,1.0,0.651013195514679,0.4637730419635772,0.4637730419635772,1.0,1.0,-3.2997870445251465,1.1540145874023438,2.1457724571228027,0.4108784198760986,0.8693966269493103,0.8693966269493103,0.0,229.8769378662109,237.0,72200.5625,0.0,3340.7841796875,1.0,278.15728759765625,282.91668701171875,299.1371459960937,303.8569030761719,293.1499938964844,293.1499938964844,278.45001220703125,38557.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763279914855957,1.0,0.0,0.0,3.624884605407715,3.624910831451416,8.767618737692828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.3681640625,0.0,1609.8079833984375,1895.4371337890625,0.0,3182.158935546875,0.9165339469909668,1.0,0.0,3.0,1.0,0.0
17766420,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7541210055351257,0.3458369970321655,0.3160776197910309,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.892808735370636,0.5825914144515991,0.5549331903457642,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8900462985038757,0.5780822038650513,0.4061869084835052,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8267277479171753,0.4586302638053894,0.4387567043304443,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6547212600708008,0.2243392467498779,1.0360044240951538,284.99969482421875,284.95001220703125,302.0263977050781,296.10552978515625,298.9029846191406,297.2223815917969,284.9981994628906,1.0,0.6530964374542236,0.4621853828430176,0.4621853828430176,1.0,1.0,-3.3046672344207764,1.1521550416946411,2.1525120735168457,0.4078891575336456,0.9566274285316468,0.9566274285316468,0.0,232.63243103027344,240.0,71588.9609375,0.0,3367.400634765625,1.0,278.4429931640625,283.0256652832031,299.0920104980469,303.6946105957031,293.1499938964844,293.1499938964844,278.1499938964844,33582.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705052733421326,1.0,0.0,0.0,3.735239982604981,3.73526668548584,9.30958492517675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.5263671875,0.0,1705.0140380859375,1895.4371337890625,0.0,3127.55029296875,0.9372504949569702,1.0,0.0,3.0,1.0,0.0
17766480,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7541210055351257,0.3458369970321655,0.3160776197910309,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.892808735370636,0.5825914144515991,0.5549331903457642,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8900462985038757,0.5780822038650513,0.4061869084835052,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8267277479171753,0.4586302638053894,0.4387567043304443,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6547212600708008,0.2243392467498779,1.0360044240951538,284.99969482421875,284.95001220703125,302.0263977050781,296.10552978515625,298.9029846191406,297.2223815917969,284.9981994628906,1.0,0.6530964374542236,0.4621853828430176,0.4621853828430176,1.0,1.0,-3.3046672344207764,1.1521550416946411,2.1525120735168457,0.4078891575336456,0.9566274285316468,0.9566274285316468,0.0,232.63243103027344,240.0,71588.9609375,0.0,3367.400634765625,1.0,278.4429931640625,283.0256652832031,299.0920104980469,303.6946105957031,293.1499938964844,293.1499938964844,278.1499938964844,33582.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705052733421326,1.0,0.0,0.0,3.735239982604981,3.73526668548584,9.30958492517675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.5263671875,0.0,1705.0140380859375,1895.4371337890625,0.0,3127.55029296875,0.9372504949569702,1.0,0.0,3.0,1.0,0.0
17766540,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7515008449554443,0.3451182246208191,0.3157732486724853,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.889756977558136,0.5820726752281189,0.5548442602157593,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8886411190032959,0.5807530283927917,0.4083085656166076,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8242106437683105,0.4582672715187073,0.4387604296207428,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6526561379432678,0.2241734713315963,1.0364335775375366,284.9061584472656,284.95001220703125,302.0289611816406,296.0902709960937,298.8968200683594,297.2198181152344,284.9073181152344,1.0,0.6551329493522644,0.4605976939201355,0.4605976939201355,1.0,1.0,-3.307273626327514,1.1494051218032837,2.1578686237335205,0.4042975008487701,0.8689014911651611,0.8689014911651611,0.0,235.92906188964844,243.0,72095.234375,0.0,3391.948486328125,1.0,278.1571655273437,282.9140930175781,299.1060485839844,303.8179016113281,293.1499938964844,293.1499938964844,278.45001220703125,38519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769607543945312,1.0,0.0,0.0,3.62166166305542,3.621687889099121,8.752035114412138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.0869140625,0.0,1605.744140625,1895.4371337890625,0.0,3188.091796875,0.9157712459564208,1.0,0.0,3.0,1.0,0.0
17766600,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7515008449554443,0.3451182246208191,0.3157732486724853,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.889756977558136,0.5820726752281189,0.5548442602157593,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8886411190032959,0.5807530283927917,0.4083085656166076,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8242106437683105,0.4582672715187073,0.4387604296207428,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6526561379432678,0.2241734713315963,1.0364335775375366,284.9061584472656,284.95001220703125,302.0289611816406,296.0902709960937,298.8968200683594,297.2198181152344,284.9073181152344,1.0,0.6551329493522644,0.4605976939201355,0.4605976939201355,1.0,1.0,-3.307273626327514,1.1494051218032837,2.1578686237335205,0.4042975008487701,0.8689014911651611,0.8689014911651611,0.0,235.92906188964844,243.0,72095.234375,0.0,3391.948486328125,1.0,278.1571655273437,282.9140930175781,299.1060485839844,303.8179016113281,293.1499938964844,293.1499938964844,278.45001220703125,38519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769607543945312,1.0,0.0,0.0,3.62166166305542,3.621687889099121,8.752035114412138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.0869140625,0.0,1605.744140625,1895.4371337890625,0.0,3188.091796875,0.9157712459564208,1.0,0.0,3.0,1.0,0.0
17766660,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7496320009231567,0.345273494720459,0.3158017992973327,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8874959945678711,0.5824790596961975,0.5550813674926758,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.888138473033905,0.5846149325370789,0.4108483493328094,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8223465085029602,0.4586487710475921,0.4390166401863098,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6511325836181641,0.2243883907794952,1.037317395210266,284.99969482421875,284.95001220703125,302.0342102050781,296.0755310058594,298.8983764648437,297.22705078125,284.9981994628906,1.0,0.6571891903877258,0.4590660035610199,0.4590660035610199,1.0,1.0,-3.312008857727051,1.1476292610168457,2.164379596710205,0.4005738496780395,0.9558963179588318,0.9558963179588318,0.0,238.6878662109375,246.0,71487.203125,0.0,3418.38037109375,1.0,278.4429626464844,283.0229187011719,299.0618591308594,303.6570129394531,293.1499938964844,293.1499938964844,278.1499938964844,33569.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711033463478088,1.0,0.0,0.0,3.732155084609986,3.7321815490722656,9.294213327848412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.73828125,0.0,1701.1201171875,1895.4371337890625,0.0,3133.16015625,0.9365360736846924,1.0,0.0,3.0,1.0,0.0
17766720,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7496320009231567,0.345273494720459,0.3158017992973327,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8874959945678711,0.5824790596961975,0.5550813674926758,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.888138473033905,0.5846149325370789,0.4108483493328094,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8223465085029602,0.4586487710475921,0.4390166401863098,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6511325836181641,0.2243883907794952,1.037317395210266,284.99969482421875,284.95001220703125,302.0342102050781,296.0755310058594,298.8983764648437,297.22705078125,284.9981994628906,1.0,0.6571891903877258,0.4590660035610199,0.4590660035610199,1.0,1.0,-3.312008857727051,1.1476292610168457,2.164379596710205,0.4005738496780395,0.9558963179588318,0.9558963179588318,0.0,238.6878662109375,246.0,71487.203125,0.0,3418.38037109375,1.0,278.4429626464844,283.0229187011719,299.0618591308594,303.6570129394531,293.1499938964844,293.1499938964844,278.1499938964844,33569.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711033463478088,1.0,0.0,0.0,3.732155084609986,3.7321815490722656,9.294213327848412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.73828125,0.0,1701.1201171875,1895.4371337890625,0.0,3133.16015625,0.9365360736846924,1.0,0.0,3.0,1.0,0.0
17766780,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7470850944519043,0.3445161879062652,0.3154618442058563,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.88448566198349,0.5818557739257812,0.5548956394195557,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8868526220321655,0.5874114632606506,0.4130591452121734,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8198532462120056,0.4582290351390838,0.4389675855636596,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6491462588310242,0.2242157012224197,1.0377217531204224,284.9063720703125,284.95001220703125,302.0417785644531,296.061279296875,298.89410400390625,297.22442626953125,284.90753173828125,1.0,0.6591976284980774,0.4575343430042267,0.4575343430042267,1.0,1.0,-3.3144690990448,1.1449496746063232,2.169519424438477,0.3965194225311279,0.8684589266777039,0.8684589266777039,0.0,241.9862823486328,249.0,71997.53125,0.0,3442.693115234375,1.0,278.1571960449219,282.9112854003906,299.0770568847656,303.7818298339844,293.1499938964844,293.1499938964844,278.45001220703125,38506.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775614500045776,1.0,0.0,0.0,3.618922233581543,3.618948221206665,8.738799692764587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.1884765625,0.0,1602.4447021484375,1895.4371337890625,0.0,3193.723388671875,0.915141761302948,1.0,0.0,3.0,1.0,0.0
17766840,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7470850944519043,0.3445161879062652,0.3154618442058563,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.88448566198349,0.5818557739257812,0.5548956394195557,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8868526220321655,0.5874114632606506,0.4130591452121734,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8198532462120056,0.4582290351390838,0.4389675855636596,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6491462588310242,0.2242157012224197,1.0377217531204224,284.9063720703125,284.95001220703125,302.0417785644531,296.061279296875,298.89410400390625,297.22442626953125,284.90753173828125,1.0,0.6591976284980774,0.4575343430042267,0.4575343430042267,1.0,1.0,-3.3144690990448,1.1449496746063232,2.169519424438477,0.3965194225311279,0.8684589266777039,0.8684589266777039,0.0,241.9862823486328,249.0,71997.53125,0.0,3442.693115234375,1.0,278.1571960449219,282.9112854003906,299.0770568847656,303.7818298339844,293.1499938964844,293.1499938964844,278.45001220703125,38506.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775614500045776,1.0,0.0,0.0,3.618922233581543,3.618948221206665,8.738799692764587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.1884765625,0.0,1602.4447021484375,1895.4371337890625,0.0,3193.723388671875,0.915141761302948,1.0,0.0,3.0,1.0,0.0
17766900,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7459285855293274,0.3445276021957397,0.315315693616867,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8830963969230652,0.5819434523582458,0.5547943711280823,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8863700032234192,0.5893516540527344,0.4142297506332397,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8186941146850586,0.4583355188369751,0.4389311671257019,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.648215651512146,0.224277839064598,1.0377988815307615,285.0185546875,284.95001220703125,302.0463562011719,296.0543518066406,298.8950500488281,297.2273864746094,285.0196533203125,1.0,0.6601541638374329,0.4567685127258301,0.4567685127258301,1.0,1.0,-3.3156211376190186,1.14357590675354,2.1720452308654785,0.394409030675888,0.9475889801979064,0.9475889801979064,0.0,243.5217437744141,249.0,71216.328125,0.0,3454.04931640625,1.0,278.40142822265625,283.0376281738281,299.0284729003906,303.56201171875,293.1499938964844,293.1499938964844,278.45001220703125,34114.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726435303688049,1.0,0.0,0.0,3.6676745414733887,3.667700529098511,8.975835612545779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.6591796875,0.0,1627.2078857421875,1895.4371337890625,0.0,3147.60693359375,0.9241408705711364,1.0,0.0,3.0,1.0,0.0
17766960,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7452815175056458,0.3446337580680847,0.3154568970203399,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8822646141052246,0.5821535587310791,0.5550320744514465,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.886467695236206,0.5914013385772705,0.4156873524188995,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8180123567581177,0.4585542976856231,0.4391709566116333,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6476951837539673,0.2244245857000351,1.0385781526565552,284.9998474121094,284.95001220703125,302.0513610839844,296.04754638671875,298.89703369140625,297.2315368652344,284.9983825683594,1.0,0.6612257361412048,0.4560137689113617,0.4560137689113617,1.0,1.0,-3.319052457809448,1.143090009689331,2.1759626865386963,0.3927366137504577,0.9553624391555786,0.9553624391555786,0.0,244.7472076416016,252.0,71390.8984375,0.0,3468.909912109375,1.0,278.44287109375,283.0201110839844,299.0335998535156,303.6216735839844,293.1499938964844,293.1499938964844,278.1499938964844,33552.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716733455657959,1.0,0.0,0.0,3.729337930679321,3.7293646335601807,9.280188351112884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.376953125,0.0,1697.524658203125,1895.4371337890625,0.0,3138.5068359375,0.9359506368637084,1.0,0.0,3.0,1.0,0.0
17767020,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7428901195526123,0.3438557088375091,0.3150910139083862,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8794033527374268,0.5814434885978699,0.5547542572021484,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8854086399078369,0.5943658947944641,0.4179980754852295,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8156165480613708,0.4580922126770019,0.4390749037265777,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6458575129508972,0.2242521792650222,1.0389620065689087,284.906494140625,284.95001220703125,302.0625305175781,296.0342102050781,298.8939208984375,297.22900390625,284.9076232910156,1.0,0.6632077693939209,0.4545043110847473,0.4545043110847473,1.0,1.0,-3.3214123249053955,1.1402641534805298,2.181148290634156,0.3900007009506225,0.8679741024971008,0.8679741024971008,0.0,248.0386657714844,255.0,71899.28125,0.0,3493.03515625,1.0,278.1572265625,282.908203125,299.0498962402344,303.7476501464844,293.1499938964844,293.1499938964844,278.45001220703125,38502.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781149983406067,1.0,0.0,0.0,3.616378307342529,3.6164042949676514,8.726518103685521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.6748046875,0.0,1599.4346923828125,1895.4371337890625,0.0,3198.91259765625,0.9145622253417968,1.0,0.0,3.0,1.0,0.0
17767080,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7428901195526123,0.3438557088375091,0.3150910139083862,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8794033527374268,0.5814434885978699,0.5547542572021484,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8854086399078369,0.5943658947944641,0.4179980754852295,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8156165480613708,0.4580922126770019,0.4390749037265777,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6458575129508972,0.2242521792650222,1.0389620065689087,284.906494140625,284.95001220703125,302.0625305175781,296.0342102050781,298.8939208984375,297.22900390625,284.9076232910156,1.0,0.6632077693939209,0.4545043110847473,0.4545043110847473,1.0,1.0,-3.3214123249053955,1.1402641534805298,2.181148290634156,0.3900007009506225,0.8679741024971008,0.8679741024971008,0.0,248.0386657714844,255.0,71899.28125,0.0,3493.03515625,1.0,278.1572265625,282.908203125,299.0498962402344,303.7476501464844,293.1499938964844,293.1499938964844,278.45001220703125,38502.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781149983406067,1.0,0.0,0.0,3.616378307342529,3.6164042949676514,8.726518103685521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.6748046875,0.0,1599.4346923828125,1895.4371337890625,0.0,3198.91259765625,0.9145622253417968,1.0,0.0,3.0,1.0,0.0
17767140,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7412372827529907,0.3439574241638183,0.3150677680969238,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.877341628074646,0.5816744565963745,0.5548207759857178,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8852875232696533,0.5985896587371826,0.420778751373291,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8138830661773682,0.4583833515644073,0.439240425825119,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6445490717887878,0.2244629710912704,1.0398017168045044,284.9994506835937,284.95001220703125,302.07501220703125,296.0213317871094,298.8978576660156,297.2364501953125,284.9979553222656,1.0,0.6652185320854187,0.4529948532581329,0.4529948532581329,1.0,1.0,-3.326010704040528,1.1382499933242798,2.187760829925537,0.3878357410430908,0.9545339941978456,0.9545339941978456,0.0,250.7816619873047,258.0,71293.3046875,0.0,3519.302001953125,1.0,278.44293212890625,283.01641845703125,299.00732421875,303.58868408203125,293.1499938964844,293.1499938964844,278.1499938964844,33560.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721805810928345,1.0,0.0,0.0,3.727280378341675,3.727306842803955,9.269949714507676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.9228515625,0.0,1695.066650390625,1895.4371337890625,0.0,3143.264892578125,0.9354158639907836,1.0,0.0,3.0,1.0,0.0
17767200,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7412372827529907,0.3439574241638183,0.3150677680969238,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.877341628074646,0.5816744565963745,0.5548207759857178,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8852875232696533,0.5985896587371826,0.420778751373291,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8138830661773682,0.4583833515644073,0.439240425825119,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6445490717887878,0.2244629710912704,1.0398017168045044,284.9994506835937,284.95001220703125,302.07501220703125,296.0213317871094,298.8978576660156,297.2364501953125,284.9979553222656,1.0,0.6652185320854187,0.4529948532581329,0.4529948532581329,1.0,1.0,-3.326010704040528,1.1382499933242798,2.187760829925537,0.3878357410430908,0.9545339941978456,0.9545339941978456,0.0,250.7816619873047,258.0,71293.3046875,0.0,3519.302001953125,1.0,278.44293212890625,283.01641845703125,299.00732421875,303.58868408203125,293.1499938964844,293.1499938964844,278.1499938964844,33560.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721805810928345,1.0,0.0,0.0,3.727280378341675,3.727306842803955,9.269949714507676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.9228515625,0.0,1695.066650390625,1895.4371337890625,0.0,3143.264892578125,0.9354158639907836,1.0,0.0,3.0,1.0,0.0
17767260,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7389475107192993,0.3431624472141266,0.3146851360797882,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8745747804641724,0.580884575843811,0.5544723272323608,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8844059705734253,0.6017189025878906,0.4232198894023895,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8115172386169434,0.4578811824321747,0.4391074776649475,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.642808198928833,0.2242857962846756,1.0401698350906372,284.9065856933594,284.95001220703125,302.0884094238281,296.0088806152344,298.8952941894531,297.2337646484375,284.90771484375,1.0,0.667186439037323,0.451505571603775,0.451505571603775,1.0,1.0,-3.328359842300415,1.1354012489318848,2.1929585933685303,0.3853653073310852,0.8674909472465515,0.8674909472465515,0.0,254.0691375732422,261.0,71801.1484375,0.0,3543.461669921875,1.0,278.1572265625,282.9049072265625,299.0244445800781,303.7153015136719,293.1499938964844,293.1499938964844,278.45001220703125,38502.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786113262176514,1.0,0.0,0.0,3.613962411880493,3.6139883995056152,8.714862360648112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.587890625,0.0,1596.6104736328125,1895.4371337890625,0.0,3203.56494140625,0.9140161871910096,1.0,0.0,3.0,1.0,0.0
