time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7389475107192993,0.3431624472141266,0.3146851360797882,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8745747804641724,0.580884575843811,0.5544723272323608,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8844059705734253,0.6017189025878906,0.4232198894023895,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8115172386169434,0.4578811824321747,0.4391074776649475,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.642808198928833,0.2242857962846756,1.0401698350906372,284.9065856933594,284.95001220703125,302.0884094238281,296.0088806152344,298.8952941894531,297.2337646484375,284.90771484375,1.0,0.667186439037323,0.451505571603775,0.451505571603775,1.0,1.0,-3.328359842300415,1.1354012489318848,2.1929585933685303,0.3853653073310852,0.8674909472465515,0.8674909472465515,0.0,254.0691375732422,261.0,71801.1484375,0.0,3543.461669921875,1.0,278.1572265625,282.9049072265625,299.0244445800781,303.7153015136719,293.1499938964844,293.1499938964844,278.45001220703125,38502.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786113262176514,1.0,0.0,0.0,3.613962411880493,3.6139883995056152,8.714862360648112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.587890625,0.0,1596.6104736328125,1895.4371337890625,0.0,3203.56494140625,0.9140161871910096,1.0,0.0,3.0,1.0,0.0
17767380,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7372933626174927,0.343240886926651,0.3146474361419678,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8724719285964966,0.5810100436210632,0.5544498562812805,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8842964768409729,0.6060361862182617,0.4260775148868561,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8097093105316162,0.4581231772899627,0.4392334222793579,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6415022611618042,0.2244845181703567,1.040984272956848,284.99932861328125,284.95001220703125,302.10235595703125,295.99676513671875,298.8995666503906,297.2406921386719,284.99786376953125,1.0,0.6691780090332031,0.4500162899494171,0.4500162899494171,1.0,1.0,-3.332845687866211,1.133464217185974,2.1993815898895264,0.3817357122898102,0.9538761377334596,0.9538761377334596,0.0,256.8216857910156,264.0,71197.625,0.0,3569.637451171875,1.0,278.4429016113281,283.0130615234375,298.9825744628906,303.5571594238281,293.1499938964844,293.1499938964844,278.1499938964844,33558.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726379871368408,1.0,0.0,0.0,3.7250046730041504,3.725031137466431,9.258633895115054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0712890625,0.0,1692.26025390625,1895.4371337890625,0.0,3147.55517578125,0.9348947405815125,1.0,0.0,3.0,1.0,0.0
17767440,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7372933626174927,0.343240886926651,0.3146474361419678,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8724719285964966,0.5810100436210632,0.5544498562812805,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8842964768409729,0.6060361862182617,0.4260775148868561,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8097093105316162,0.4581231772899627,0.4392334222793579,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6415022611618042,0.2244845181703567,1.040984272956848,284.99932861328125,284.95001220703125,302.10235595703125,295.99676513671875,298.8995666503906,297.2406921386719,284.99786376953125,1.0,0.6691780090332031,0.4500162899494171,0.4500162899494171,1.0,1.0,-3.332845687866211,1.133464217185974,2.1993815898895264,0.3817357122898102,0.9538761377334596,0.9538761377334596,0.0,256.8216857910156,264.0,71197.625,0.0,3569.637451171875,1.0,278.4429016113281,283.0130615234375,298.9825744628906,303.5571594238281,293.1499938964844,293.1499938964844,278.1499938964844,33558.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726379871368408,1.0,0.0,0.0,3.7250046730041504,3.725031137466431,9.258633895115054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0712890625,0.0,1692.26025390625,1895.4371337890625,0.0,3147.55517578125,0.9348947405815125,1.0,0.0,3.0,1.0,0.0
17767500,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7363878488540649,0.3428771197795868,0.3146058022975921,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8713328242301941,0.5806305408477783,0.5544229745864868,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8841263055801392,0.6076641082763672,0.4274723827838897,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8087242245674133,0.4579070806503296,0.4393016993999481,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6408216953277588,0.2244315147399902,1.0415328741073608,284.8729248046875,284.95001220703125,302.10943603515625,295.9908752441406,298.89874267578125,297.2396545410156,284.8716125488281,1.0,0.6702142953872681,0.4492716491222381,0.4492716491222381,1.0,1.0,-3.3351879119873047,1.1325501203536987,2.2026376724243164,0.3795961439609527,0.8649678826332092,0.8649678826332092,0.0,258.3022155761719,264.0,72021.2421875,0.0,3583.565673828125,1.0,278.1961975097656,282.87066650390625,299.02001953125,303.7699279785156,293.1499938964844,293.1499938964844,278.1499938964844,37845.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779845833778381,1.0,0.0,0.0,3.685225486755371,3.6852524280548096,9.061945434041264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.1982421875,0.0,1676.389892578125,1895.4371337890625,0.0,3197.690185546875,0.9270924925804138,1.0,0.0,3.0,1.0,0.0
17767560,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7349973917007446,0.3424254655838012,0.3142514824867248,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8696568608283997,0.5801149010658264,0.5540077090263367,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8833951950073242,0.6092240214347839,0.4285675883293152,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8072313070297241,0.45757657289505,0.4390628337860107,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6397583484649658,0.2242944240570068,1.041319489479065,284.9066162109375,284.95001220703125,302.1165466308594,295.98504638671875,298.8971862792969,297.237548828125,284.90789794921875,1.0,0.6711209416389465,0.4485478103160858,0.4485478103160858,1.0,1.0,-3.335036039352417,1.1307302713394165,2.204305648803711,0.3771621882915497,0.86698317527771,0.86698317527771,0.0,260.11834716796875,267.0,71703.6796875,0.0,3593.55908203125,1.0,278.15740966796875,282.90185546875,299.0006408691406,303.68487548828125,293.1499938964844,293.1499938964844,278.45001220703125,38522.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790568709373474,1.0,0.0,0.0,3.6113603115081774,3.61138653755188,8.702317586539721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.919921875,0.0,1593.72705078125,1895.4371337890625,0.0,3207.741455078125,0.9134496450424194,1.0,0.0,3.0,1.0,0.0
17767620,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7333833575248718,0.3424700200557709,0.3141889274120331,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8675834536552429,0.580142617225647,0.5538927912712097,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8833420872688293,0.6136014461517334,0.4314673244953155,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8053959608078003,0.4577851295471191,0.4391557574272156,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6385021209716797,0.2244889885187149,1.0421093702316284,284.99920654296875,284.95001220703125,302.1305847167969,295.97369384765625,298.9015197753906,297.24444580078125,284.99774169921875,1.0,0.6730858087539673,0.4471001029014587,0.4471001029014587,1.0,1.0,-3.3393616676330566,1.128794550895691,2.210567235946656,0.373460590839386,0.9532527327537536,0.9532527327537536,0.0,262.8762512207031,270.0,71106.1953125,0.0,3619.5,1.0,278.4429016113281,283.009765625,298.9593811035156,303.52752685546875,293.1499938964844,293.1499938964844,278.1499938964844,33557.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730606436729431,1.0,0.0,0.0,3.7228844165802,3.722910881042481,9.248097967429204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.458984375,0.0,1689.653564453125,1895.4371337890625,0.0,3151.51904296875,0.9344100952148438,1.0,0.0,3.0,1.0,0.0
17767680,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7333833575248718,0.3424700200557709,0.3141889274120331,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8675834536552429,0.580142617225647,0.5538927912712097,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8833420872688293,0.6136014461517334,0.4314673244953155,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8053959608078003,0.4577851295471191,0.4391557574272156,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6385021209716797,0.2244889885187149,1.0421093702316284,284.99920654296875,284.95001220703125,302.1305847167969,295.97369384765625,298.9015197753906,297.24444580078125,284.99774169921875,1.0,0.6730858087539673,0.4471001029014587,0.4471001029014587,1.0,1.0,-3.3393616676330566,1.128794550895691,2.210567235946656,0.373460590839386,0.9532527327537536,0.9532527327537536,0.0,262.8762512207031,270.0,71106.1953125,0.0,3619.5,1.0,278.4429016113281,283.009765625,298.9593811035156,303.52752685546875,293.1499938964844,293.1499938964844,278.1499938964844,33557.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730606436729431,1.0,0.0,0.0,3.7228844165802,3.722910881042481,9.248097967429204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.458984375,0.0,1689.653564453125,1895.4371337890625,0.0,3151.51904296875,0.9344100952148438,1.0,0.0,3.0,1.0,0.0
17767740,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7311790585517883,0.3416088819503784,0.3137495219707489,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8648898005485535,0.5791594386100769,0.5533618330955505,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8825724124908447,0.6168239712715149,0.4339815080165863,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8029700517654419,0.4572139978408813,0.4389564096927643,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6368694305419922,0.2242981940507888,1.0424246788024902,284.9067077636719,284.95001220703125,302.1441345214844,295.962646484375,298.89874267578125,297.2412414550781,284.9078063964844,1.0,0.6749991774559021,0.4456523954868316,0.4456523954868316,1.0,1.0,-3.3413660526275635,1.125892162322998,2.215473890304565,0.3702332675457001,0.8665277361869812,0.8665277361869812,0.0,266.1794128417969,273.0,71613.03125,0.0,3643.09326171875,1.0,278.1572570800781,282.8985900878906,298.9781494140625,303.6557922363281,293.1499938964844,293.1499938964844,278.45001220703125,38503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794792890548706,1.0,0.0,0.0,3.609328269958496,3.609354496002197,8.692527444509324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.810546875,0.0,1591.2174072265625,1895.4371337890625,0.0,3211.7001953125,0.912968635559082,1.0,0.0,3.0,1.0,0.0
17767800,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7311790585517883,0.3416088819503784,0.3137495219707489,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8648898005485535,0.5791594386100769,0.5533618330955505,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8825724124908447,0.6168239712715149,0.4339815080165863,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8029700517654419,0.4572139978408813,0.4389564096927643,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6368694305419922,0.2242981940507888,1.0424246788024902,284.9067077636719,284.95001220703125,302.1441345214844,295.962646484375,298.89874267578125,297.2412414550781,284.9078063964844,1.0,0.6749991774559021,0.4456523954868316,0.4456523954868316,1.0,1.0,-3.3413660526275635,1.125892162322998,2.215473890304565,0.3702332675457001,0.8665277361869812,0.8665277361869812,0.0,266.1794128417969,273.0,71613.03125,0.0,3643.09326171875,1.0,278.1572570800781,282.8985900878906,298.9781494140625,303.6557922363281,293.1499938964844,293.1499938964844,278.45001220703125,38503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794792890548706,1.0,0.0,0.0,3.609328269958496,3.609354496002197,8.692527444509324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.810546875,0.0,1591.2174072265625,1895.4371337890625,0.0,3211.7001953125,0.912968635559082,1.0,0.0,3.0,1.0,0.0
17767860,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7296274900436401,0.3416106700897217,0.3136444091796875,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.86290442943573,0.5790989398956299,0.5531619787216187,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8826151490211487,0.621227502822876,0.436899721622467,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8012101054191589,0.4573981761932373,0.4390239715576172,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.63569575548172,0.224487766623497,1.0431835651397705,284.9989624023437,284.95001220703125,302.1568603515625,295.95196533203125,298.902587890625,297.24810791015625,284.9974975585937,1.0,0.6769325137138367,0.4442609548568725,0.4442609548568725,1.0,1.0,-3.3454957008361816,1.1238806247711182,2.2216150760650635,0.3677762746810913,0.952442467212677,0.952442467212677,0.0,268.94146728515625,276.0,71011.375,0.0,3668.696533203125,1.0,278.44287109375,283.0066223144531,298.9374389648437,303.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,33560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734351396560669,1.0,0.0,0.0,3.720450401306152,3.7204766273498535,9.236007940671698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.6318359375,0.0,1686.6966552734375,1895.4371337890625,0.0,3155.03125,0.9338548183441162,1.0,0.0,3.0,1.0,0.0
17767920,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7296274900436401,0.3416106700897217,0.3136444091796875,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.86290442943573,0.5790989398956299,0.5531619787216187,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8826151490211487,0.621227502822876,0.436899721622467,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8012101054191589,0.4573981761932373,0.4390239715576172,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.63569575548172,0.224487766623497,1.0431835651397705,284.9989624023437,284.95001220703125,302.1568603515625,295.95196533203125,298.902587890625,297.24810791015625,284.9974975585937,1.0,0.6769325137138367,0.4442609548568725,0.4442609548568725,1.0,1.0,-3.3454957008361816,1.1238806247711182,2.2216150760650635,0.3677762746810913,0.952442467212677,0.952442467212677,0.0,268.94146728515625,276.0,71011.375,0.0,3668.696533203125,1.0,278.44287109375,283.0066223144531,298.9374389648437,303.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,33560.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734351396560669,1.0,0.0,0.0,3.720450401306152,3.7204766273498535,9.236007940671698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.6318359375,0.0,1686.6966552734375,1895.4371337890625,0.0,3155.03125,0.9338548183441162,1.0,0.0,3.0,1.0,0.0
17767980,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7275089621543884,0.3407317101955414,0.313181608915329,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8603247404098511,0.5780361294746399,0.5525522828102112,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8819494247436523,0.6244513988494873,0.4394158720970154,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.798890233039856,0.4568079113960266,0.4388035237789154,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6341580152511597,0.2242910414934158,1.043466567993164,284.9068298339844,284.95001220703125,302.1683959960937,295.94158935546875,298.8992614746094,297.2452087402344,284.90789794921875,1.0,0.6788140535354614,0.4428695142269134,0.4428695142269134,1.0,1.0,-3.347317695617676,1.1209192276000977,2.226398468017578,0.3658288121223449,0.8659487366676331,0.8659487366676331,0.0,272.24462890625,279.0,71515.9765625,0.0,3691.923095703125,1.0,278.15728759765625,282.8958435058594,298.9569702148437,303.6278381347656,293.1499938964844,293.1499938964844,278.45001220703125,38505.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87983638048172,1.0,0.0,0.0,3.606558799743652,3.6065850257873535,8.679193115312955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.150390625,0.0,1588.0089111328125,1895.4371337890625,0.0,3215.047119140625,0.9123455286026,1.0,0.0,3.0,1.0,0.0
17768040,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7275089621543884,0.3407317101955414,0.313181608915329,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8603247404098511,0.5780361294746399,0.5525522828102112,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8819494247436523,0.6244513988494873,0.4394158720970154,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.798890233039856,0.4568079113960266,0.4388035237789154,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6341580152511597,0.2242910414934158,1.043466567993164,284.9068298339844,284.95001220703125,302.1683959960937,295.94158935546875,298.8992614746094,297.2452087402344,284.90789794921875,1.0,0.6788140535354614,0.4428695142269134,0.4428695142269134,1.0,1.0,-3.347317695617676,1.1209192276000977,2.226398468017578,0.3658288121223449,0.8659487366676331,0.8659487366676331,0.0,272.24462890625,279.0,71515.9765625,0.0,3691.923095703125,1.0,278.15728759765625,282.8958435058594,298.9569702148437,303.6278381347656,293.1499938964844,293.1499938964844,278.45001220703125,38505.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87983638048172,1.0,0.0,0.0,3.606558799743652,3.6065850257873535,8.679193115312955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.150390625,0.0,1588.0089111328125,1895.4371337890625,0.0,3215.047119140625,0.9123455286026,1.0,0.0,3.0,1.0,0.0
17768100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7265268564224243,0.3406794667243957,0.3129822909832001,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8591095805168152,0.5779025554656982,0.55224609375,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8817256689071655,0.6266104578971863,0.4407335221767425,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.797794759273529,0.4568305611610412,0.4386889040470123,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6334143877029419,0.2243367880582809,1.0434736013412476,285.0178527832031,284.95001220703125,302.1736145019531,295.9364929199219,298.90045166015625,297.2481689453125,285.01885986328125,1.0,0.6797081828117371,0.4421738088130951,0.4421738088130951,1.0,1.0,-3.348159074783325,1.119454264640808,2.228704929351806,0.3642257750034332,0.9443137645721436,0.9443137645721436,0.0,273.77862548828125,279.0,70737.671875,0.0,3702.71826171875,1.0,278.4011535644531,283.02130126953125,298.9098205566406,303.4101867675781,293.1499938964844,293.1499938964844,278.45001220703125,34098.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748204708099365,1.0,0.0,0.0,3.6556782722473145,3.6557040214538574,8.917214699977194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.98046875,0.0,1612.8436279296875,1895.4371337890625,0.0,3168.0234375,0.9214017987251282,1.0,0.0,3.0,1.0,0.0
17768160,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7259619832038879,0.3407151401042938,0.313063234090805,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8583415746688843,0.5778887271881104,0.5522753000259399,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8819820880889893,0.6288542747497559,0.4423353672027588,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7971358299255371,0.4569647908210754,0.4388498961925506,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6329970359802246,0.2244656980037689,1.0441793203353882,284.9989929199219,284.95001220703125,302.17840576171875,295.9315185546875,298.90234375,297.252197265625,284.9975891113281,1.0,0.680715799331665,0.4414951205253601,0.4414951205253601,1.0,1.0,-3.351257801055908,1.1189024448394775,2.232355117797852,0.3625707328319549,0.951679229736328,0.951679229736328,0.0,275.0078125,282.0,70914.6953125,0.0,3717.1787109375,1.0,278.4427795410156,283.00408935546875,298.9167175292969,303.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,33550.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737565279006958,1.0,0.0,0.0,3.717351198196411,3.7173776626586914,9.220627816830528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.6728515625,0.0,1682.8360595703125,1895.4371337890625,0.0,3158.045166015625,0.933207392692566,1.0,0.0,3.0,1.0,0.0
17768220,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7237922549247742,0.339822769165039,0.3125938177108764,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8557082414627075,0.5767448544502258,0.5515952706336975,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8812348246574402,0.6320661902427673,0.4448496401309967,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7947590351104736,0.4563474953174591,0.4386107623577118,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6314248442649841,0.2242501527070999,1.0444117784500122,284.906982421875,284.95001220703125,302.1865234375,295.9217529296875,298.8979797363281,297.2488708496094,284.9080505371094,1.0,0.6825653910636902,0.4401377439498901,0.4401377439498901,1.0,1.0,-3.352896213531494,1.1161365509033203,2.236759662628174,0.3579107820987701,0.865342378616333,0.865342378616333,0.0,278.30987548828125,285.0,71419.828125,0.0,3740.0234375,1.0,278.1573181152344,282.8935241699219,298.9370422363281,303.6011962890625,293.1499938964844,293.1499938964844,278.45001220703125,38503.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801454305648804,1.0,0.0,0.0,3.6035099029541016,3.603535890579224,8.664524671075924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.03125,0.0,1584.452880859375,1895.4371337890625,0.0,3217.943603515625,0.9116554260253906,1.0,0.0,3.0,1.0,0.0
17768280,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7237922549247742,0.339822769165039,0.3125938177108764,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8557082414627075,0.5767448544502258,0.5515952706336975,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8812348246574402,0.6320661902427673,0.4448496401309967,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7947590351104736,0.4563474953174591,0.4386107623577118,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6314248442649841,0.2242501527070999,1.0444117784500122,284.906982421875,284.95001220703125,302.1865234375,295.9217529296875,298.8979797363281,297.2488708496094,284.9080505371094,1.0,0.6825653910636902,0.4401377439498901,0.4401377439498901,1.0,1.0,-3.352896213531494,1.1161365509033203,2.236759662628174,0.3579107820987701,0.865342378616333,0.865342378616333,0.0,278.30987548828125,285.0,71419.828125,0.0,3740.0234375,1.0,278.1573181152344,282.8935241699219,298.9370422363281,303.6011962890625,293.1499938964844,293.1499938964844,278.45001220703125,38503.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801454305648804,1.0,0.0,0.0,3.6035099029541016,3.603535890579224,8.664524671075924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.03125,0.0,1584.452880859375,1895.4371337890625,0.0,3217.943603515625,0.9116554260253906,1.0,0.0,3.0,1.0,0.0
17768340,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7222403287887573,0.339798241853714,0.3124711215496063,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8537275195121765,0.5765247344970703,0.551252543926239,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.881252646446228,0.6364767551422119,0.4477747976779938,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7930077314376831,0.4564847350120544,0.4386408030986786,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6302701830863953,0.2244161367416381,1.0450873374938965,284.9984130859375,284.95001220703125,302.1923522949219,295.91229248046875,298.8994445800781,297.2553405761719,284.9969787597656,1.0,0.6844378113746643,0.4387803375720978,0.4387803375720978,1.0,1.0,-3.35669207572937,1.1141594648361206,2.24253249168396,0.3534899055957794,0.9505518674850464,0.9505518674850464,0.0,281.0666198730469,288.0,70819.6328125,0.0,3764.98828125,1.0,278.4428100585937,283.0013427734375,298.8974914550781,303.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,33565.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740355372428894,1.0,0.0,0.0,3.7146387100219727,3.714665174484253,9.207176390191308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.7919921875,0.0,1679.6407470703125,1895.4371337890625,0.0,3160.661865234375,0.9325290322303772,1.0,0.0,3.0,1.0,0.0
17768400,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7222403287887573,0.339798241853714,0.3124711215496063,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8537275195121765,0.5765247344970703,0.551252543926239,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.881252646446228,0.6364767551422119,0.4477747976779938,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7930077314376831,0.4564847350120544,0.4386408030986786,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6302701830863953,0.2244161367416381,1.0450873374938965,284.9984130859375,284.95001220703125,302.1923522949219,295.91229248046875,298.8994445800781,297.2553405761719,284.9969787597656,1.0,0.6844378113746643,0.4387803375720978,0.4387803375720978,1.0,1.0,-3.35669207572937,1.1141594648361206,2.24253249168396,0.3534899055957794,0.9505518674850464,0.9505518674850464,0.0,281.0666198730469,288.0,70819.6328125,0.0,3764.98828125,1.0,278.4428100585937,283.0013427734375,298.8974914550781,303.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,33565.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740355372428894,1.0,0.0,0.0,3.7146387100219727,3.714665174484253,9.207176390191308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.7919921875,0.0,1679.6407470703125,1895.4371337890625,0.0,3160.661865234375,0.9325290322303772,1.0,0.0,3.0,1.0,0.0
17768460,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7201446294784546,0.3389080762863159,0.3119964301586151,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8512169122695923,0.5753195285797119,0.5505072474479675,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8806086182594299,0.6396894454956055,0.4502855539321899,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7907453775405884,0.4558552205562591,0.4383838474750519,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.628786027431488,0.2242013812065124,1.0452953577041626,284.9069519042969,284.95001220703125,302.19561767578125,295.90313720703125,298.89288330078125,297.2514343261719,284.9079895019531,1.0,0.6862600445747375,0.4374303519725799,0.4374303519725799,1.0,1.0,-3.3581931591033936,1.1112240552902222,2.246968984603882,0.3500976264476776,0.8644706606864929,0.8644706606864929,0.0,284.3651733398437,291.0,71316.4375,0.0,3787.53759765625,1.0,278.1573486328125,282.8915405273437,298.9183349609375,303.57550048828125,293.1499938964844,293.1499938964844,278.45001220703125,38517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804094195365906,1.0,0.0,0.0,3.599817037582397,3.5998430252075195,8.646774745102448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2861328125,0.0,1580.269287109375,1895.4371337890625,0.0,3220.41748046875,0.910832703113556,1.0,0.0,3.0,1.0,0.0
17768520,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7201446294784546,0.3389080762863159,0.3119964301586151,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8512169122695923,0.5753195285797119,0.5505072474479675,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8806086182594299,0.6396894454956055,0.4502855539321899,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7907453775405884,0.4558552205562591,0.4383838474750519,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.628786027431488,0.2242013812065124,1.0452953577041626,284.9069519042969,284.95001220703125,302.19561767578125,295.90313720703125,298.89288330078125,297.2514343261719,284.9079895019531,1.0,0.6862600445747375,0.4374303519725799,0.4374303519725799,1.0,1.0,-3.3581931591033936,1.1112240552902222,2.246968984603882,0.3500976264476776,0.8644706606864929,0.8644706606864929,0.0,284.3651733398437,291.0,71316.4375,0.0,3787.53759765625,1.0,278.1573486328125,282.8915405273437,298.9183349609375,303.57550048828125,293.1499938964844,293.1499938964844,278.45001220703125,38517.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804094195365906,1.0,0.0,0.0,3.599817037582397,3.5998430252075195,8.646774745102448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2861328125,0.0,1580.269287109375,1895.4371337890625,0.0,3220.41748046875,0.910832703113556,1.0,0.0,3.0,1.0,0.0
17768580,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7186900973320007,0.3388845324516296,0.3118709325790405,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8493747711181641,0.5750356912612915,0.5501010417938232,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.880757749080658,0.6441100239753723,0.4532130360603332,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7891312837600708,0.4559769630432129,0.4383956789970398,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6277346014976501,0.2243687361478805,1.0459551811218262,284.997802734375,284.95001220703125,302.1959228515625,295.8942565917969,298.8918762207031,297.25732421875,284.9963684082031,1.0,0.6881079077720642,0.4360803365707397,0.4360803365707397,1.0,1.0,-3.3618757724761963,1.1090091466903689,2.252866744995117,0.347960501909256,0.9490537643432616,0.9490537643432616,0.0,287.11798095703125,279.0,70710.84375,0.0,3812.292236328125,1.0,278.4427795410156,282.99920654296875,298.87921142578125,303.4201354980469,293.1499938964844,293.1499938964844,278.1499938964844,33579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742467761039734,1.0,0.0,0.0,3.710618495941162,3.7106447219848633,9.187257319354104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.70703125,0.0,1674.8525390625,1895.4371337890625,0.0,3162.64306640625,0.9316186904907228,1.0,0.0,3.0,1.0,0.0
17768640,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7186900973320007,0.3388845324516296,0.3118709325790405,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8493747711181641,0.5750356912612915,0.5501010417938232,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.880757749080658,0.6441100239753723,0.4532130360603332,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7891312837600708,0.4559769630432129,0.4383956789970398,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6277346014976501,0.2243687361478805,1.0459551811218262,284.997802734375,284.95001220703125,302.1959228515625,295.8942565917969,298.8918762207031,297.25732421875,284.9963684082031,1.0,0.6881079077720642,0.4360803365707397,0.4360803365707397,1.0,1.0,-3.3618757724761963,1.1090091466903689,2.252866744995117,0.347960501909256,0.9490537643432616,0.9490537643432616,0.0,287.11798095703125,279.0,70710.84375,0.0,3812.292236328125,1.0,278.4427795410156,282.99920654296875,298.87921142578125,303.4201354980469,293.1499938964844,293.1499938964844,278.1499938964844,33579.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742467761039734,1.0,0.0,0.0,3.710618495941162,3.7106447219848633,9.187257319354104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.70703125,0.0,1674.8525390625,1895.4371337890625,0.0,3162.64306640625,0.9316186904907228,1.0,0.0,3.0,1.0,0.0
17768700,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.719282865524292,0.3384815454483032,0.3116815984249115,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8500902652740479,0.5744646787643433,0.5497771501541138,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.882601797580719,0.6457459330558777,0.4545435607433319,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.789939820766449,0.4557073712348938,0.4382994771003723,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.62835693359375,0.2243027836084365,1.0459171533584597,284.8721618652344,284.95001220703125,302.19488525390625,295.88995361328125,298.8877258300781,297.2555847167969,284.8710021972656,1.0,0.6872885227203369,0.4354053437709808,0.4354053437709808,1.0,1.0,-3.362708568572998,1.1075010299682615,2.2552075386047363,0.3470161855220794,0.860235333442688,0.860235333442688,0.0,285.8328552246094,279.0,71499.2734375,0.0,3806.9404296875,1.0,278.196533203125,282.8584289550781,298.9185485839844,303.6330261230469,293.1499938964844,293.1499938964844,278.1499938964844,37971.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795517683029175,1.0,0.0,0.0,3.668156385421753,3.668182849884033,8.978193477560126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.30859375,0.0,1656.78662109375,1895.4371337890625,0.0,3212.3798828125,0.9232745170593262,1.0,0.0,3.0,1.0,0.0
17768760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7201561331748962,0.3380185663700104,0.3111481368541717,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8512396812438965,0.573779821395874,0.5490280985832214,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8849274516105652,0.6473307013511658,0.4555239081382751,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7911693453788757,0.4553405940532684,0.437853068113327,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6292544007301331,0.2241651117801666,1.044885754585266,284.90582275390625,284.95001220703125,302.19293212890625,295.8856811523437,298.8827209472656,297.2530212402344,284.9069519042969,1.0,0.6857421398162842,0.4347625374794006,0.4347625374794006,1.0,1.0,-3.360571384429932,1.1049797534942627,2.255591630935669,0.3456032574176788,0.8620779514312744,0.8620779514312744,0.0,283.43145751953125,267.0,71144.953125,0.0,3787.985595703125,1.0,278.15753173828125,282.8901672363281,298.9004211425781,303.5475769042969,293.1499938964844,293.1499938964844,278.45001220703125,38625.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805288076400757,1.0,0.0,0.0,3.592226505279541,3.592252492904663,8.610348345428065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.6259765625,0.0,1572.2818603515625,1895.4371337890625,0.0,3221.535888671875,0.9092059135437012,1.0,0.0,3.0,1.0,0.0
17768820,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7242904901504517,0.3380741775035858,0.3106806874275207,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8563069701194763,0.573482096195221,0.5481789708137512,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8927279710769653,0.6518111228942871,0.4581728279590606,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7963256239891052,0.4554945826530456,0.4374642670154571,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.632956862449646,0.2243946343660354,1.043760061264038,284.9944152832031,284.95001220703125,302.1863098144531,295.8773803710937,298.8796081542969,297.25909423828125,284.9929504394531,1.0,0.6815397143363953,0.4334769248962402,0.4334769248962402,1.0,1.0,-3.3603460788726807,1.1014810800552368,2.2588651180267334,0.3427798449993133,0.943645715713501,0.943645715713501,0.0,275.3044128417969,255.0,70475.4609375,0.0,3740.85302734375,1.0,278.4427185058594,282.9970703125,298.8612365722656,303.3880310058594,293.1499938964844,293.1499938964844,278.1499938964844,33693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741454482078552,1.0,0.0,0.0,3.699874639511109,3.6999008655548096,9.134132596955168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.875,0.0,1662.6885986328125,1895.4371337890625,0.0,3161.693115234375,0.929233968257904,1.0,0.0,3.0,1.0,0.0
17768880,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7242904901504517,0.3380741775035858,0.3106806874275207,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8563069701194763,0.573482096195221,0.5481789708137512,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8927279710769653,0.6518111228942871,0.4581728279590606,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7963256239891052,0.4554945826530456,0.4374642670154571,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.632956862449646,0.2243946343660354,1.043760061264038,284.9944152832031,284.95001220703125,302.1863098144531,295.8773803710937,298.8796081542969,297.25909423828125,284.9929504394531,1.0,0.6815397143363953,0.4334769248962402,0.4334769248962402,1.0,1.0,-3.3603460788726807,1.1014810800552368,2.2588651180267334,0.3427798449993133,0.943645715713501,0.943645715713501,0.0,275.3044128417969,255.0,70475.4609375,0.0,3740.85302734375,1.0,278.4427185058594,282.9970703125,298.8612365722656,303.3880310058594,293.1499938964844,293.1499938964844,278.1499938964844,33693.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741454482078552,1.0,0.0,0.0,3.699874639511109,3.6999008655548096,9.134132596955168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.875,0.0,1662.6885986328125,1895.4371337890625,0.0,3161.693115234375,0.929233968257904,1.0,0.0,3.0,1.0,0.0
17768940,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7290610074996948,0.3373390138149261,0.3098508417606354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.862410843372345,0.5722669363021851,0.546904981136322,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9015800356864928,0.6551317572593689,0.460377424955368,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8024404048919678,0.4549384117126465,0.4367603063583374,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6374258399009705,0.2243029624223709,1.0420761108398438,284.9063415527344,284.95001220703125,302.1756591796875,295.86932373046875,298.8686218261719,297.2555847167969,284.9072265625,1.0,0.6762840747833252,0.4321913421154022,0.4321913421154022,1.0,1.0,-3.3576033115386963,1.0970951318740845,2.2605082988739014,0.3389157354831695,0.8583828210830688,0.8583828210830688,0.0,265.75787353515625,243.0,70860.0625,0.0,3679.552734375,1.0,278.1575012207031,282.8924255371094,298.8827514648437,303.510986328125,293.1499938964844,293.1499938964844,278.45001220703125,38675.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801679611206055,1.0,0.0,0.0,3.5763158798217773,3.5763416290283203,8.534243534086272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.9140625,0.0,1554.358154296875,1895.4371337890625,0.0,3218.154296875,0.9056747555732728,1.0,0.0,3.0,1.0,0.0
17769000,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7290610074996948,0.3373390138149261,0.3098508417606354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.862410843372345,0.5722669363021851,0.546904981136322,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9015800356864928,0.6551317572593689,0.460377424955368,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8024404048919678,0.4549384117126465,0.4367603063583374,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6374258399009705,0.2243029624223709,1.0420761108398438,284.9063415527344,284.95001220703125,302.1756591796875,295.86932373046875,298.8686218261719,297.2555847167969,284.9072265625,1.0,0.6762840747833252,0.4321913421154022,0.4321913421154022,1.0,1.0,-3.3576033115386963,1.0970951318740845,2.2605082988739014,0.3389157354831695,0.8583828210830688,0.8583828210830688,0.0,265.75787353515625,243.0,70860.0625,0.0,3679.552734375,1.0,278.1575012207031,282.8924255371094,298.8827514648437,303.510986328125,293.1499938964844,293.1499938964844,278.45001220703125,38675.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801679611206055,1.0,0.0,0.0,3.5763158798217773,3.5763416290283203,8.534243534086272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.9140625,0.0,1554.358154296875,1895.4371337890625,0.0,3218.154296875,0.9056747555732728,1.0,0.0,3.0,1.0,0.0
17769060,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7353965044021606,0.3374906182289123,0.3093780279159546,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8704711198806763,0.5719924569129944,0.5459790825843811,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.91311377286911,0.6596962809562683,0.4630133509635925,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8102269172668457,0.4551558196544647,0.4363303184509277,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6432634592056274,0.2246355861425399,1.040907621383667,284.9941101074219,284.95001220703125,302.16064453125,295.86151123046875,298.86383056640625,297.26226806640625,284.9931640625,1.0,0.6705312728881836,0.4310424029827118,0.4310424029827118,1.0,1.0,-3.3571596145629883,1.0939518213272097,2.2632076740264893,0.3349476158618927,0.9389358162879944,0.9389358162879944,0.0,254.6412506103516,231.0,70193.4609375,0.0,3614.81689453125,1.0,278.4418640136719,282.9996643066406,298.8451232910156,303.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,33773.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736768364906311,1.0,0.0,0.0,3.681710004806519,3.6817359924316406,9.044663329405012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.15234375,0.0,1641.4110107421875,1895.4371337890625,0.0,3157.29833984375,0.925417423248291,1.0,0.0,3.0,1.0,0.0
17769120,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7353965044021606,0.3374906182289123,0.3093780279159546,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8704711198806763,0.5719924569129944,0.5459790825843811,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.91311377286911,0.6596962809562683,0.4630133509635925,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8102269172668457,0.4551558196544647,0.4363303184509277,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6432634592056274,0.2246355861425399,1.040907621383667,284.9941101074219,284.95001220703125,302.16064453125,295.86151123046875,298.86383056640625,297.26226806640625,284.9931640625,1.0,0.6705312728881836,0.4310424029827118,0.4310424029827118,1.0,1.0,-3.3571596145629883,1.0939518213272097,2.2632076740264893,0.3349476158618927,0.9389358162879944,0.9389358162879944,0.0,254.6412506103516,231.0,70193.4609375,0.0,3614.81689453125,1.0,278.4418640136719,282.9996643066406,298.8451232910156,303.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,33773.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736768364906311,1.0,0.0,0.0,3.681710004806519,3.6817359924316406,9.044663329405012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.15234375,0.0,1641.4110107421875,1895.4371337890625,0.0,3157.29833984375,0.925417423248291,1.0,0.0,3.0,1.0,0.0
