time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.741945743560791,0.336843729019165,0.3085656762123108,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8789598345756531,0.5708061456680298,0.5446636080741882,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.925817370414734,0.6630908250808716,0.4652190804481506,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8179382085800171,0.4546603262424469,0.4356182217597961,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6495317220687866,0.2246366143226623,1.039352297782898,284.90789794921875,284.95001220703125,302.14093017578125,295.8539428710937,298.8509521484375,297.2593688964844,284.9086608886719,1.0,0.6644440293312073,0.429893434047699,0.429893434047699,1.0,1.0,-3.35453200340271,1.0900030136108398,2.26452898979187,0.3307786881923675,0.8555341958999634,0.8555341958999634,0.0,243.54397583007807,219.0,70586.34375,0.0,3545.066650390625,1.0,278.1576232910156,282.8964538574219,298.8671264648437,303.47686767578125,293.1499938964844,293.1499938964844,278.45001220703125,38641.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796330094337463,1.0,0.0,0.0,3.559762716293335,3.559788227081299,8.455423881059687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.775390625,0.0,1535.226806640625,1895.4371337890625,0.0,3213.14111328125,0.901930034160614,1.0,0.0,3.0,1.0,0.0
17769240,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.741945743560791,0.336843729019165,0.3085656762123108,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8789598345756531,0.5708061456680298,0.5446636080741882,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.925817370414734,0.6630908250808716,0.4652190804481506,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8179382085800171,0.4546603262424469,0.4356182217597961,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6495317220687866,0.2246366143226623,1.039352297782898,284.90789794921875,284.95001220703125,302.14093017578125,295.8539428710937,298.8509521484375,297.2593688964844,284.9086608886719,1.0,0.6644440293312073,0.429893434047699,0.429893434047699,1.0,1.0,-3.35453200340271,1.0900030136108398,2.26452898979187,0.3307786881923675,0.8555341958999634,0.8555341958999634,0.0,243.54397583007807,219.0,70586.34375,0.0,3545.066650390625,1.0,278.1576232910156,282.8964538574219,298.8671264648437,303.47686767578125,293.1499938964844,293.1499938964844,278.45001220703125,38641.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796330094337463,1.0,0.0,0.0,3.559762716293335,3.559788227081299,8.455423881059687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.775390625,0.0,1535.226806640625,1895.4371337890625,0.0,3213.14111328125,0.901930034160614,1.0,0.0,3.0,1.0,0.0
17769300,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7456696033477783,0.3369078636169433,0.3082083165645599,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8837310075759888,0.5706152319908142,0.5440278053283691,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.932907223701477,0.6653560400009155,0.4664005041122436,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8221212029457092,0.4547356963157654,0.435274064540863,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.653057336807251,0.2247965037822723,1.0385122299194336,285.0140991210937,284.95001220703125,302.1291809082031,295.8502197265625,298.84698486328125,297.2624206542969,285.0143127441406,1.0,0.6612964868545532,0.4293189644813537,0.4293189644813537,1.0,1.0,-3.353327512741089,1.0880677700042725,2.2652597427368164,0.3286875188350677,0.9304721355438232,0.9304721355438232,0.0,237.75607299804688,219.0,69816.203125,0.0,3509.126953125,1.0,278.3995056152344,283.0177307128906,298.8212890625,303.2620544433594,293.1499938964844,293.1499938964844,278.45001220703125,34102.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874376654624939,1.0,0.0,0.0,3.610069513320923,3.610094785690308,8.696097779647971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.103515625,0.0,1559.5115966796875,1895.4371337890625,0.0,3163.861328125,0.9109557867050172,1.0,0.0,3.0,1.0,0.0
17769360,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7501245737075806,0.3370411694049835,0.3081103265285492,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8893219232559204,0.570522129535675,0.5437039136886597,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9408904314041138,0.667648196220398,0.4678431451320648,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8269514441490173,0.4549054801464081,0.435188353061676,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.657232940196991,0.2250388264656067,1.0383648872375488,284.9933776855469,284.95001220703125,302.1161499023437,295.8465576171875,298.8431396484375,297.26611328125,284.991943359375,1.0,0.6582292318344116,0.4287580847740173,0.4287580847740173,1.0,1.0,-3.3542728424072266,1.086941480636597,2.267331123352051,0.3270602524280548,0.9347715377807616,0.9347715377807616,0.0,231.63702392578125,207.0,69945.0859375,0.0,3476.31103515625,1.0,278.4425354003906,283.0013732910156,298.8295288085937,303.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,33675.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731046319007874,1.0,0.0,0.0,3.6683194637298575,3.668345212936402,8.97899212759512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.068359375,0.0,1624.6732177734375,1895.4371337890625,0.0,3151.931640625,0.9220635890960692,1.0,0.0,3.0,1.0,0.0
17769420,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.758592426776886,0.3364206254482269,0.3073121905326843,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8999943137168884,0.5693081617355347,0.5423519015312195,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9555851221084596,0.6709424257278442,0.4699806571006775,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8361624479293823,0.4544196128845215,0.434474378824234,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6653939485549927,0.2250935733318328,1.0369921922683716,284.90875244140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8266296386719,297.2627258300781,284.909423828125,1.0,0.6518597602844238,0.4276363253593445,0.4276363253593445,1.0,1.0,-3.351755142211914,1.0830531120300293,2.2687020301818848,0.3235004842281341,0.8526636362075806,0.8526636362075806,0.0,220.1464691162109,195.0,70326.6640625,0.0,3404.730712890625,1.0,278.1577453613281,282.9004821777344,298.8526611328125,303.4452819824219,293.1499938964844,293.1499938964844,278.45001220703125,38625.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879131019115448,1.0,0.0,0.0,3.54378628730774,3.543811559677124,8.379697078453319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.5810546875,0.0,1517.050048828125,1895.4371337890625,0.0,3208.436279296875,0.8983232378959656,1.0,0.0,3.0,1.0,0.0
17769480,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.758592426776886,0.3364206254482269,0.3073121905326843,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8999943137168884,0.5693081617355347,0.5423519015312195,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9555851221084596,0.6709424257278442,0.4699806571006775,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8361624479293823,0.4544196128845215,0.434474378824234,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6653939485549927,0.2250935733318328,1.0369921922683716,284.90875244140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8266296386719,297.2627258300781,284.909423828125,1.0,0.6518597602844238,0.4276363253593445,0.4276363253593445,1.0,1.0,-3.351755142211914,1.0830531120300293,2.2687020301818848,0.3235004842281341,0.8526636362075806,0.8526636362075806,0.0,220.1464691162109,195.0,70326.6640625,0.0,3404.730712890625,1.0,278.1577453613281,282.9004821777344,298.8526611328125,303.4452819824219,293.1499938964844,293.1499938964844,278.45001220703125,38625.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879131019115448,1.0,0.0,0.0,3.54378628730774,3.543811559677124,8.379697078453319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.5810546875,0.0,1517.050048828125,1895.4371337890625,0.0,3208.436279296875,0.8983232378959656,1.0,0.0,3.0,1.0,0.0
17769540,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.763603687286377,0.3364992141723633,0.3069518208503723,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9062411785125732,0.5690974593162537,0.5416787266731262,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9635368585586548,0.6732624769210815,0.47117879986763,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8415213227272034,0.4545033574104309,0.4341204464435577,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6701476573944092,0.2252852469682693,1.036219835281372,285.01385498046875,284.95001220703125,302.0679931640625,295.8356018066406,298.8205871582031,297.2657165527344,285.0133056640625,1.0,0.6484798789024353,0.4270530045032501,0.4270530045032501,1.0,1.0,-3.350591897964477,1.0810850858688354,2.269506931304932,0.3216295838356018,0.9278031587600708,0.9278031587600708,0.0,213.9989776611328,195.0,69580.2734375,0.0,3366.90966796875,1.0,278.4026794433594,283.02056884765625,298.8064270019531,303.23321533203125,293.1499938964844,293.1499938964844,278.45001220703125,33929.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737301230430603,1.0,0.0,0.0,3.5991690158843994,3.599194049835205,8.643661431051441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.9111328125,0.0,1545.671142578125,1895.4371337890625,0.0,3157.798095703125,0.9081898331642152,1.0,0.0,3.0,1.0,0.0
17769600,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7690898776054382,0.3366225063800812,0.3068628311157226,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9133297204971312,0.5689828991889954,0.541353702545166,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9714384078979492,0.6754340529441833,0.4725469052791595,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.847309410572052,0.4546578526496887,0.4340381026268005,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6752846837043762,0.22553151845932,1.0361559391021729,284.9926452636719,284.95001220703125,302.04998779296875,295.83221435546875,298.81500244140625,297.2690124511719,284.99176025390625,1.0,0.6454528570175171,0.4265145659446716,0.4265145659446716,1.0,1.0,-3.3515625,1.0800049304962158,2.271557331085205,0.3202805519104004,0.9305851459503174,0.9305851459503174,0.0,208.0394287109375,183.0,69689.734375,0.0,3335.049560546875,1.0,278.44158935546875,283.0048828125,298.81591796875,303.2904663085937,293.1499938964844,293.1499938964844,278.1499938964844,33761.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726527094841003,1.0,0.0,0.0,3.650879144668579,3.650904893875122,8.893817380339897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.7158203125,0.0,1604.6453857421875,1895.4371337890625,0.0,3147.69287109375,0.918375551700592,1.0,0.0,3.0,1.0,0.0
17769660,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7800726890563965,0.3360233306884765,0.306067943572998,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9282339811325072,0.5677589178085327,0.5399715900421143,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9858539700508118,0.6787377595901489,0.4746696650981903,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8591676354408264,0.4541812837123871,0.4333169758319855,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6857447624206543,0.225620612502098,1.0348953008651731,284.9096984863281,284.95001220703125,302.0102844238281,295.82586669921875,298.7956237792969,297.26568603515625,284.9102478027344,1.0,0.6389394998550415,0.4254173040390014,0.4254173040390014,1.0,1.0,-3.34912109375,1.076176404953003,2.272944450378418,0.3170534372329712,0.8498005270957947,0.8498005270957947,0.0,196.44403076171875,171.0,70072.921875,0.0,3263.205810546875,1.0,278.1578674316406,282.90533447265625,298.8388977050781,303.41455078125,293.1499938964844,293.1499938964844,278.45001220703125,38602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785901665687561,1.0,0.0,0.0,3.527667999267578,3.527693271636963,8.303643994622689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.86328125,0.0,1498.81005859375,1895.4371337890625,0.0,3203.36669921875,0.8946857452392578,1.0,0.0,3.0,1.0,0.0
17769720,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7800726890563965,0.3360233306884765,0.306067943572998,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9282339811325072,0.5677589178085327,0.5399715900421143,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9858539700508118,0.6787377595901489,0.4746696650981903,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8591676354408264,0.4541812837123871,0.4333169758319855,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6857447624206543,0.225620612502098,1.0348953008651731,284.9096984863281,284.95001220703125,302.0102844238281,295.82586669921875,298.7956237792969,297.26568603515625,284.9102478027344,1.0,0.6389394998550415,0.4254173040390014,0.4254173040390014,1.0,1.0,-3.34912109375,1.076176404953003,2.272944450378418,0.3170534372329712,0.8498005270957947,0.8498005270957947,0.0,196.44403076171875,171.0,70072.921875,0.0,3263.205810546875,1.0,278.1578674316406,282.90533447265625,298.8388977050781,303.41455078125,293.1499938964844,293.1499938964844,278.45001220703125,38602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785901665687561,1.0,0.0,0.0,3.527667999267578,3.527693271636963,8.303643994622689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.86328125,0.0,1498.81005859375,1895.4371337890625,0.0,3203.36669921875,0.8946857452392578,1.0,0.0,3.0,1.0,0.0
17769780,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.793374240398407,0.3362316191196441,0.3056373000144958,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9458554983139038,0.5674132704734802,0.5389679074287415,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.6832655072212219,0.4762282967567444,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8735542893409729,0.4544176459312439,0.4328921437263489,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6980947256088257,0.2260832339525222,1.034224271774292,284.99176025390625,284.95001220703125,301.9691162109375,295.82086181640625,298.7823791503906,297.2719116210937,284.9906921386719,1.0,0.6323643922805786,0.4243200123310089,0.4243200123310089,1.0,1.0,-3.348038673400879,1.0728402137756348,2.275198459625244,0.313989520072937,0.9263808727264404,0.9263808727264404,0.0,184.47283935546875,159.0,69444.09375,0.0,3192.2841796875,1.0,278.44146728515625,283.0082092285156,298.80401611328125,303.2624206542969,293.1499938964844,293.1499938964844,278.1499938964844,33756.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720046281814575,1.0,0.0,0.0,3.635479927062988,3.635505437850952,8.818948913358327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.6123046875,0.0,1586.50341796875,1895.4371337890625,0.0,3141.6142578125,0.9148567914962769,1.0,0.0,3.0,1.0,0.0
17769840,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.793374240398407,0.3362316191196441,0.3056373000144958,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9458554983139038,0.5674132704734802,0.5389679074287415,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.6832655072212219,0.4762282967567444,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8735542893409729,0.4544176459312439,0.4328921437263489,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6980947256088257,0.2260832339525222,1.034224271774292,284.99176025390625,284.95001220703125,301.9691162109375,295.82086181640625,298.7823791503906,297.2719116210937,284.9906921386719,1.0,0.6323643922805786,0.4243200123310089,0.4243200123310089,1.0,1.0,-3.348038673400879,1.0728402137756348,2.275198459625244,0.313989520072937,0.9263808727264404,0.9263808727264404,0.0,184.47283935546875,159.0,69444.09375,0.0,3192.2841796875,1.0,278.44146728515625,283.0082092285156,298.80401611328125,303.2624206542969,293.1499938964844,293.1499938964844,278.1499938964844,33756.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720046281814575,1.0,0.0,0.0,3.635479927062988,3.635505437850952,8.818948913358327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.6123046875,0.0,1586.50341796875,1895.4371337890625,0.0,3141.6142578125,0.9148567914962769,1.0,0.0,3.0,1.0,0.0
17769900,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7981800436973572,0.3359102606773376,0.3054302930831909,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9519651532173156,0.5667843818664551,0.5384911298751831,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6857468485832214,0.4683434069156647,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8788611888885498,0.4541690945625305,0.4327224195003509,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7026371359825134,0.22613225877285,1.0342631340026855,284.865478515625,284.95001220703125,301.947998046875,295.8187866210937,298.7739562988281,297.2734375,284.8653869628906,1.0,0.6285168528556824,0.4237713813781738,0.4237713813781738,1.0,1.0,-3.3375160694122314,1.0675370693206787,2.2699790000915527,0.3112469911575317,0.8346871137619019,0.8346871137619019,0.0,180.02098083496094,159.0,69950.640625,0.0,3143.51025390625,1.0,278.19879150390625,282.8724365234375,298.8448486328125,303.4648742675781,293.1499938964844,293.1499938964844,278.1499938964844,38875.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770341277122498,1.0,0.0,0.0,3.5774407386779785,3.5774667263031006,8.539613531866053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.22265625,0.0,1557.1107177734375,1895.4371337890625,0.0,3188.779541015625,0.903036892414093,1.0,0.0,3.0,1.0,0.0
17769960,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8027917146682739,0.3355521857738495,0.3049233257770538,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9577670097351074,0.5660742521286011,0.5376447439193726,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.689287543296814,0.4597732722759247,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8840774297714233,0.4538435041904449,0.4322458207607269,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7070391178131104,0.2261271029710769,1.0334949493408203,284.903076171875,284.95001220703125,301.926513671875,295.8170166015625,298.76885986328125,297.2798767089844,284.9034423828125,1.0,0.6242910027503967,0.4232982695102691,0.4232982695102691,1.0,1.0,-3.324087619781494,1.0613858699798584,2.262701749801636,0.3081049025058746,0.8384816646575928,0.8384816646575928,0.0,175.53590393066406,162.0,69430.46875,0.0,3088.392333984375,1.0,278.15826416015625,282.90972900390625,298.8268737792969,303.3681945800781,293.1499938964844,293.1499938964844,278.45001220703125,39130.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773940205574036,1.0,0.0,0.0,3.492341995239258,3.4923667907714844,8.138171097016311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.201171875,0.0,1463.51904296875,1895.4371337890625,0.0,3192.153564453125,0.8871487379074097,1.0,0.0,3.0,1.0,0.0
17770020,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8086345195770264,0.3357201516628265,0.3047299385070801,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.964593470096588,0.5656289458274841,0.5368404388427734,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6985390186309814,0.4497682154178619,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8906126618385315,0.4539953768253326,0.4320344030857086,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.712593138217926,0.2266225814819336,1.034278154373169,284.9830322265625,284.95001220703125,301.8824768066406,295.8141784667969,298.7696533203125,297.3079528808594,284.98248291015625,1.0,0.6202870607376099,0.4223520457744598,0.4223520457744598,1.0,1.0,-3.311518669128418,1.0543212890625,2.257197380065918,0.3035122156143188,0.9079049825668336,0.9079049825668336,0.0,170.5091552734375,165.0,68615.1015625,0.0,3032.526123046875,1.0,278.4411315917969,283.01416015625,298.79205322265625,303.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,34185.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696599006652832,1.0,0.0,0.0,3.586276054382324,3.58630108833313,8.581845918342879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.392578125,0.0,1532.7864990234375,1895.4371337890625,0.0,3119.6201171875,0.9039780497550964,1.0,0.0,3.0,1.0,0.0
17770080,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8086345195770264,0.3357201516628265,0.3047299385070801,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.964593470096588,0.5656289458274841,0.5368404388427734,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.6985390186309814,0.4497682154178619,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8906126618385315,0.4539953768253326,0.4320344030857086,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.712593138217926,0.2266225814819336,1.034278154373169,284.9830322265625,284.95001220703125,301.8824768066406,295.8141784667969,298.7696533203125,297.3079528808594,284.98248291015625,1.0,0.6202870607376099,0.4223520457744598,0.4223520457744598,1.0,1.0,-3.311518669128418,1.0543212890625,2.257197380065918,0.3035122156143188,0.9079049825668336,0.9079049825668336,0.0,170.5091552734375,165.0,68615.1015625,0.0,3032.526123046875,1.0,278.4411315917969,283.01416015625,298.79205322265625,303.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,34185.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696599006652832,1.0,0.0,0.0,3.586276054382324,3.58630108833313,8.581845918342879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.392578125,0.0,1532.7864990234375,1895.4371337890625,0.0,3119.6201171875,0.9039780497550964,1.0,0.0,3.0,1.0,0.0
17770140,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8105282187461853,0.3351737856864929,0.3043201565742492,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.966697096824646,0.5643989443778992,0.5357958674430847,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7061765193939209,0.4459929168224334,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.892924427986145,0.4534997045993805,0.4316562414169311,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7148149013519287,0.2268313467502594,1.0353081226348877,284.91357421875,284.95001220703125,301.83709716796875,295.812255859375,298.76043701171875,297.3212890625,284.9132385253906,1.0,0.618639349937439,0.4214057922363281,0.4214057922363281,1.0,1.0,-3.3060100078582764,1.0498006343841553,2.256209373474121,0.3001505136489868,0.8358111381530762,0.8358111381530762,0.0,168.60809326171875,168.0,68934.8046875,0.0,3009.8740234375,1.0,278.158935546875,282.9271545410156,298.8205871582031,303.3197631835937,293.1499938964844,293.1499938964844,278.45001220703125,38502.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746443390846252,1.0,0.0,0.0,3.456140279769897,3.456164836883545,7.970324986672495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.3232421875,0.0,1419.74658203125,1895.4371337890625,0.0,3166.371337890625,0.8784647583961487,1.0,0.0,3.0,1.0,0.0
17770200,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8105282187461853,0.3351737856864929,0.3043201565742492,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.966697096824646,0.5643989443778992,0.5357958674430847,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7061765193939209,0.4459929168224334,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.892924427986145,0.4534997045993805,0.4316562414169311,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7148149013519287,0.2268313467502594,1.0353081226348877,284.91357421875,284.95001220703125,301.83709716796875,295.812255859375,298.76043701171875,297.3212890625,284.9132385253906,1.0,0.618639349937439,0.4214057922363281,0.4214057922363281,1.0,1.0,-3.3060100078582764,1.0498006343841553,2.256209373474121,0.3001505136489868,0.8358111381530762,0.8358111381530762,0.0,168.60809326171875,168.0,68934.8046875,0.0,3009.8740234375,1.0,278.158935546875,282.9271545410156,298.8205871582031,303.3197631835937,293.1499938964844,293.1499938964844,278.45001220703125,38502.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746443390846252,1.0,0.0,0.0,3.456140279769897,3.456164836883545,7.970324986672495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.3232421875,0.0,1419.74658203125,1895.4371337890625,0.0,3166.371337890625,0.8784647583961487,1.0,0.0,3.0,1.0,0.0
17770260,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8110862970352173,0.3353349864482879,0.3043199181556701,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9670289754867554,0.5639817714691162,0.5352210402488708,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.7138265371322632,0.4450556337833404,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8935558199882507,0.4536503255367279,0.4316366910934448,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7157334089279175,0.2273629009723663,1.0372132062911987,284.99127197265625,284.95001220703125,301.7903747558594,295.81103515625,298.7541809082031,297.3377380371094,284.9906005859375,1.0,0.6185724139213562,0.420695424079895,0.420695424079895,1.0,1.0,-3.306450843811035,1.0480446815490725,2.258405923843384,0.2981782853603363,0.9100557565689088,0.9100557565689088,0.0,168.2107391357422,186.0,68413.5390625,0.0,3008.60498046875,1.0,278.4408874511719,283.02587890625,298.7929077148437,303.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,33685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867835283279419,1.0,0.0,0.0,3.5667855739593506,3.566810369491577,8.488819389640412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.5390625,0.0,1506.980712890625,1895.4371337890625,0.0,3102.503662109375,0.899164617061615,1.0,0.0,3.0,1.0,0.0
17770320,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8110862970352173,0.3353349864482879,0.3043199181556701,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9670289754867554,0.5639817714691162,0.5352210402488708,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.7138265371322632,0.4450556337833404,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8935558199882507,0.4536503255367279,0.4316366910934448,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7157334089279175,0.2273629009723663,1.0372132062911987,284.99127197265625,284.95001220703125,301.7903747558594,295.81103515625,298.7541809082031,297.3377380371094,284.9906005859375,1.0,0.6185724139213562,0.420695424079895,0.420695424079895,1.0,1.0,-3.306450843811035,1.0480446815490725,2.258405923843384,0.2981782853603363,0.9100557565689088,0.9100557565689088,0.0,168.2107391357422,186.0,68413.5390625,0.0,3008.60498046875,1.0,278.4408874511719,283.02587890625,298.7929077148437,303.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,33685.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867835283279419,1.0,0.0,0.0,3.5667855739593506,3.566810369491577,8.488819389640412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.5390625,0.0,1506.980712890625,1895.4371337890625,0.0,3102.503662109375,0.899164617061615,1.0,0.0,3.0,1.0,0.0
17770380,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8034928441047668,0.334726333618164,0.3041272759437561,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.957497775554657,0.5627498030662537,0.5344508290290833,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.7185372114181519,0.4574048817157745,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8851255774497986,0.4531278014183044,0.4315129518508911,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.709732711315155,0.2275221645832061,1.039431929588318,284.922119140625,284.95001220703125,301.7423095703125,295.8103942871094,298.7334289550781,297.3321228027344,284.9221496582031,1.0,0.6245229840278625,0.4199850559234619,0.4199850559234619,1.0,1.0,-3.322640419006348,1.0519962310791016,2.270644187927246,0.2982447743415832,0.8436818718910217,0.8436818718910217,0.0,174.361572265625,189.0,69159.5390625,0.0,3078.671875,1.0,278.15899658203125,282.93359375,298.8250732421875,303.3306884765625,293.1499938964844,293.1499938964844,278.45001220703125,37822.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740792274475098,1.0,0.0,0.0,3.462797880172729,3.462822198867798,8.001060791684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8955078125,0.0,1422.0882568359375,1895.4371337890625,0.0,3161.07177734375,0.8794253468513489,1.0,0.0,3.0,1.0,0.0
17770440,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8034928441047668,0.334726333618164,0.3041272759437561,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.957497775554657,0.5627498030662537,0.5344508290290833,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.7185372114181519,0.4574048817157745,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8851255774497986,0.4531278014183044,0.4315129518508911,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.709732711315155,0.2275221645832061,1.039431929588318,284.922119140625,284.95001220703125,301.7423095703125,295.8103942871094,298.7334289550781,297.3321228027344,284.9221496582031,1.0,0.6245229840278625,0.4199850559234619,0.4199850559234619,1.0,1.0,-3.322640419006348,1.0519962310791016,2.270644187927246,0.2982447743415832,0.8436818718910217,0.8436818718910217,0.0,174.361572265625,189.0,69159.5390625,0.0,3078.671875,1.0,278.15899658203125,282.93359375,298.8250732421875,303.3306884765625,293.1499938964844,293.1499938964844,278.45001220703125,37822.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740792274475098,1.0,0.0,0.0,3.462797880172729,3.462822198867798,8.001060791684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.8955078125,0.0,1422.0882568359375,1895.4371337890625,0.0,3161.07177734375,0.8794253468513489,1.0,0.0,3.0,1.0,0.0
17770500,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8000773787498474,0.3347253501415252,0.304067850112915,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9530856609344482,0.5624834299087524,0.5341134071350098,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.7203218936920166,0.4630376398563385,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8814032077789307,0.4531360268592834,0.4314665794372558,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7069187164306641,0.2276859432458877,1.040328860282898,285.0233764648437,284.95001220703125,301.7178039550781,295.8102722167969,298.7223815917969,297.3285217285156,285.0232238769531,1.0,0.6268359422683716,0.4196298718452453,0.4196298718452453,1.0,1.0,-3.3299684524536133,1.0536717176437378,2.276296854019165,0.2983872592449188,0.9191049933433532,0.9191049933433532,0.0,177.22817993164062,189.0,68628.578125,0.0,3111.0517578125,1.0,278.3973693847656,283.0475769042969,298.78521728515625,303.1400146484375,293.1499938964844,293.1499938964844,278.45001220703125,33382.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693565726280212,1.0,0.0,0.0,3.52500319480896,3.5250275135040283,8.291103199553618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.890625,0.0,1458.1220703125,1895.4371337890625,0.0,3116.774658203125,0.8911094665527344,1.0,0.0,3.0,1.0,0.0
17770560,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.797547459602356,0.3347350358963012,0.3041898310184479,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9496622085571288,0.5622552037239075,0.5340105295181274,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.7221086025238037,0.4675202965736389,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8786240816116333,0.4531964659690857,0.4316191077232361,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7048295736312866,0.2278765588998794,1.0416014194488523,284.9986877441406,284.95001220703125,301.6929931640625,295.8102111816406,298.7107849121094,297.325439453125,284.9972229003906,1.0,0.6290236115455627,0.4190451502799988,0.4190451502799988,1.0,1.0,-3.33709716796875,1.0546941757202148,2.282402992248535,0.2978259623050689,0.9230668544769288,0.9230668544769288,0.0,179.58457946777344,192.0,68906.4609375,0.0,3140.2275390625,1.0,278.4417724609375,283.026611328125,298.7982177734375,303.2147827148437,293.1499938964844,293.1499938964844,278.1499938964844,33100.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686486482620239,1.0,0.0,0.0,3.59353256225586,3.593557357788086,8.616610216449772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.2490234375,0.0,1533.096435546875,1895.4371337890625,0.0,3110.134033203125,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
17770620,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.791867196559906,0.3338698446750641,0.3037542700767517,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9421416521072388,0.560812771320343,0.5330408811569214,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.7243838310241699,0.4766743779182434,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8726649880409241,0.4524894058704376,0.4313104152679443,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7002225518226624,0.2277606427669525,1.0424696207046509,284.9158935546875,284.95001220703125,301.6424255371094,295.810302734375,298.6787109375,297.3071594238281,284.9163818359375,1.0,0.6328010559082031,0.4178757667541504,0.4178757667541504,1.0,1.0,-3.347095489501953,1.0551021099090576,2.2919933795928955,0.2960820496082306,0.8469741940498352,0.8469741940498352,0.0,184.26364135742188,195.0,69531.296875,0.0,3189.19775390625,1.0,278.15826416015625,282.9248046875,298.82879638671875,303.36395263671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757486343383789,1.0,0.0,0.0,3.4867212772369385,3.486746072769165,8.111996976367664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.8505859375,0.0,1449.8416748046875,1895.4371337890625,0.0,3176.72705078125,0.8850414752960205,1.0,0.0,3.0,1.0,0.0
17770680,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.791867196559906,0.3338698446750641,0.3037542700767517,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9421416521072388,0.560812771320343,0.5330408811569214,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.7243838310241699,0.4766743779182434,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8726649880409241,0.4524894058704376,0.4313104152679443,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7002225518226624,0.2277606427669525,1.0424696207046509,284.9158935546875,284.95001220703125,301.6424255371094,295.810302734375,298.6787109375,297.3071594238281,284.9163818359375,1.0,0.6328010559082031,0.4178757667541504,0.4178757667541504,1.0,1.0,-3.347095489501953,1.0551021099090576,2.2919933795928955,0.2960820496082306,0.8469741940498352,0.8469741940498352,0.0,184.26364135742188,195.0,69531.296875,0.0,3189.19775390625,1.0,278.15826416015625,282.9248046875,298.82879638671875,303.36395263671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757486343383789,1.0,0.0,0.0,3.4867212772369385,3.486746072769165,8.111996976367664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.8505859375,0.0,1449.8416748046875,1895.4371337890625,0.0,3176.72705078125,0.8850414752960205,1.0,0.0,3.0,1.0,0.0
17770740,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.789005696773529,0.3337990939617157,0.3035751283168793,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9382222890853882,0.5604322552680969,0.5325384140014648,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7263312339782715,0.4814463257789612,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8696480393409729,0.4524495899677276,0.4311654269695282,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.69784015417099,0.2278563976287841,1.0428365468978882,285.01416015625,284.95001220703125,301.61151123046875,295.8104553222656,298.66424560546875,297.3033752441406,285.0119323730469,1.0,0.6347923874855042,0.4171741306781769,0.4171741306781769,1.0,1.0,-3.352278709411621,1.0550477504730225,2.297230958938598,0.294836014509201,0.9227838516235352,0.9227838516235352,0.0,186.7303009033203,195.0,68982.0078125,0.0,3214.935791015625,1.0,278.4134521484375,283.0367126464844,298.7855224609375,303.17596435546875,293.1499938964844,293.1499938964844,278.45001220703125,33144.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703582286834717,1.0,0.0,0.0,3.566497802734375,3.5665225982666016,8.487450031680055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.6357421875,0.0,1502.7047119140625,1895.4371337890625,0.0,3126.171142578125,0.8994630575180054,1.0,0.0,3.0,1.0,0.0
17770800,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7875445485115051,0.3337467014789581,0.3036207854747772,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9361245632171632,0.5601866245269775,0.5324037075042725,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7276701927185059,0.4841290116310119,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8680820465087891,0.4524462223052978,0.4312419891357422,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6966269612312317,0.2279482185840606,1.0435229539871216,284.99432373046875,284.95001220703125,301.5906677246094,295.810546875,298.65484619140625,297.3013916015625,284.99346923828125,1.0,0.6360869407653809,0.416706383228302,0.416706383228302,1.0,1.0,-3.3563156127929688,1.055213212966919,2.30110239982605,0.2941029667854309,0.9236821532249452,0.9236821532249452,0.0,188.17752075195312,198.0,69123.9765625,0.0,3232.314453125,1.0,278.4411926269531,283.022216796875,298.7980041503906,303.23126220703125,293.1499938964844,293.1499938964844,278.1499938964844,33425.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700209259986877,1.0,0.0,0.0,3.607156753540039,3.607182025909424,8.682070529175689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.0791015625,0.0,1551.144775390625,1895.4371337890625,0.0,3123.006591796875,0.9081377387046814,1.0,0.0,3.0,1.0,0.0
17770860,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7829970717430115,0.3328374624252319,0.3030981719493866,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9298967123031616,0.5586951971054077,0.5313373804092407,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7298675179481506,0.4915414452552795,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8634329438209534,0.4516951739788055,0.4308450222015381,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6929448843002319,0.2277602255344391,1.0438343286514282,284.913330078125,284.95001220703125,301.5376892089844,295.8108215332031,298.6239624023437,297.2859802246094,284.91339111328125,1.0,0.6390141844749451,0.4155552685260772,0.4155552685260772,1.0,1.0,-3.363221406936645,1.0545167922973633,2.3087046146392822,0.2919259965419769,0.8466520309448242,0.8466520309448242,0.0,192.03005981445312,201.0,69691.53125,0.0,3270.041259765625,1.0,278.1586608886719,282.9219970703125,298.8268127441406,303.3728942871094,293.1499938964844,293.1499938964844,278.45001220703125,38150.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765804767608643,1.0,0.0,0.0,3.49735164642334,3.4973764419555664,8.161536015904858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.5859375,0.0,1461.994140625,1895.4371337890625,0.0,3184.526123046875,0.8874041438102722,1.0,0.0,3.0,1.0,0.0
17770920,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7829970717430115,0.3328374624252319,0.3030981719493866,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9298967123031616,0.5586951971054077,0.5313373804092407,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7298675179481506,0.4915414452552795,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8634329438209534,0.4516951739788055,0.4308450222015381,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6929448843002319,0.2277602255344391,1.0438343286514282,284.913330078125,284.95001220703125,301.5376892089844,295.8108215332031,298.6239624023437,297.2859802246094,284.91339111328125,1.0,0.6390141844749451,0.4155552685260772,0.4155552685260772,1.0,1.0,-3.363221406936645,1.0545167922973633,2.3087046146392822,0.2919259965419769,0.8466520309448242,0.8466520309448242,0.0,192.03005981445312,201.0,69691.53125,0.0,3270.041259765625,1.0,278.1586608886719,282.9219970703125,298.8268127441406,303.3728942871094,293.1499938964844,293.1499938964844,278.45001220703125,38150.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765804767608643,1.0,0.0,0.0,3.49735164642334,3.4973764419555664,8.161536015904858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.5859375,0.0,1461.994140625,1895.4371337890625,0.0,3184.526123046875,0.8874041438102722,1.0,0.0,3.0,1.0,0.0
17770980,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7794979810714722,0.3326934278011322,0.3029274344444275,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.924893081188202,0.5580401420593262,0.5306550860404968,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7331126928329468,0.4977550804615021,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8597821593284607,0.4516258835792541,0.4307342171669006,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.690040647983551,0.2279195934534073,1.0446410179138184,284.99365234375,284.95001220703125,301.48358154296875,295.8109436035156,298.6010437011719,297.2825012207031,284.9928283691406,1.0,0.6417315006256104,0.4144041240215301,0.4144041240215301,1.0,1.0,-3.370501756668091,1.0539424419403076,2.316559314727783,0.2896860837936401,0.923637330532074,0.923637330532074,0.0,195.362060546875,204.0,69217.0546875,0.0,3305.783447265625,1.0,278.4412536621094,283.02252197265625,298.7969665527344,303.2367248535156,293.1499938964844,293.1499938964844,278.1499938964844,33528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705936670303345,1.0,0.0,0.0,3.611860275268554,3.61188554763794,8.70472717906523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.89453125,0.0,1557.3353271484375,1895.4371337890625,0.0,3128.37939453125,0.9093012809753418,1.0,0.0,3.0,1.0,0.0
