time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7794979810714722,0.3326934278011322,0.3029274344444275,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.924893081188202,0.5580401420593262,0.5306550860404968,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7331126928329468,0.4977550804615021,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8597821593284607,0.4516258835792541,0.4307342171669006,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.690040647983551,0.2279195934534073,1.0446410179138184,284.99365234375,284.95001220703125,301.48358154296875,295.8109436035156,298.6010437011719,297.2825012207031,284.9928283691406,1.0,0.6417315006256104,0.4144041240215301,0.4144041240215301,1.0,1.0,-3.370501756668091,1.0539424419403076,2.316559314727783,0.2896860837936401,0.923637330532074,0.923637330532074,0.0,195.362060546875,204.0,69217.0546875,0.0,3305.783447265625,1.0,278.4412536621094,283.02252197265625,298.7969665527344,303.2367248535156,293.1499938964844,293.1499938964844,278.1499938964844,33528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705936670303345,1.0,0.0,0.0,3.611860275268554,3.61188554763794,8.70472717906523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.89453125,0.0,1557.3353271484375,1895.4371337890625,0.0,3128.37939453125,0.9093012809753418,1.0,0.0,3.0,1.0,0.0
17771100,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.777746856212616,0.3322474062442779,0.3027862012386322,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9224210381507874,0.557310163974762,0.5302634239196777,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.734201967716217,0.5008218288421631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8579956889152527,0.4512718021869659,0.4306540489196777,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6886372566223145,0.2278494983911514,1.0450901985168457,284.8758239746094,284.95001220703125,301.45611572265625,295.8109130859375,298.5862121582031,297.2760925292969,284.87615966796875,1.0,0.643053412437439,0.4138285517692566,0.4138285517692566,1.0,1.0,-3.373996496200561,1.0535919666290283,2.320404529571533,0.2885989248752594,0.8395122289657593,0.8395122289657593,0.0,197.0200653076172,204.0,69962.4453125,0.0,3323.3251953125,1.0,278.1992492675781,282.891357421875,298.84033203125,303.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,38287.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759672045707703,1.0,0.0,0.0,3.5642597675323486,3.564285516738892,8.47680155402486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.17578125,0.0,1537.7545166015625,1895.4371337890625,0.0,3178.776123046875,0.8998484015464783,1.0,0.0,3.0,1.0,0.0
17771160,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7755720615386963,0.3317680358886719,0.302382618188858,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9194802641868592,0.5565263628959656,0.5295590162277222,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7351753115653992,0.5042965412139893,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8558301329612732,0.4508517682552337,0.4303060472011566,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6868815422058105,0.2277188003063202,1.044830083847046,284.9136047363281,284.95001220703125,301.4283752441406,295.810791015625,298.5709533691406,297.2690124511719,284.9142761230469,1.0,0.6442761421203613,0.4132914245128631,0.4132914245128631,1.0,1.0,-3.376112461090088,1.0528484582901,2.3232641220092773,0.2873989045619964,0.8469146490097046,0.8469146490097046,0.0,198.8265991210937,207.0,69742.5078125,0.0,3338.593994140625,1.0,278.1583557128906,282.9241638183594,298.8262939453125,303.3766174316406,293.1499938964844,293.1499938964844,278.45001220703125,38333.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770025372505188,1.0,0.0,0.0,3.4975733757019043,3.49759840965271,8.162571702996502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.49609375,0.0,1463.55029296875,1895.4371337890625,0.0,3188.483642578125,0.8877031803131104,1.0,0.0,3.0,1.0,0.0
17771220,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7724916934967041,0.3316067457199096,0.302184522151947,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9150950908660888,0.5558480620384216,0.5288423299789429,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7382575273513794,0.5099301934242249,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8526499271392822,0.4507590234279632,0.430161714553833,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6843358874320984,0.2278693169355392,1.0455480813980105,284.9933776855469,284.95001220703125,301.3720703125,295.8102111816406,298.5484924316406,297.2667236328125,284.9925842285156,1.0,0.6467318534851074,0.4122171401977539,0.4122171401977539,1.0,1.0,-3.3824737071990967,1.0521241426467896,2.3303496837615967,0.2852128148078918,0.9235715866088868,0.9235715866088868,0.0,201.9066772460937,210.0,69272.8671875,0.0,3371.02734375,1.0,278.4412841796875,283.0238647460937,298.7958984375,303.2394714355469,293.1499938964844,293.1499938964844,278.1499938964844,33556.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709297776222229,1.0,0.0,0.0,3.613613843917847,3.613639116287232,8.713182069186587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.0,0.0,1559.57080078125,1895.4371337890625,0.0,3131.532470703125,0.9097234010696412,1.0,0.0,3.0,1.0,0.0
17771280,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7724916934967041,0.3316067457199096,0.302184522151947,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9150950908660888,0.5558480620384216,0.5288423299789429,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7382575273513794,0.5099301934242249,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8526499271392822,0.4507590234279632,0.430161714553833,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6843358874320984,0.2278693169355392,1.0455480813980105,284.9933776855469,284.95001220703125,301.3720703125,295.8102111816406,298.5484924316406,297.2667236328125,284.9925842285156,1.0,0.6467318534851074,0.4122171401977539,0.4122171401977539,1.0,1.0,-3.3824737071990967,1.0521241426467896,2.3303496837615967,0.2852128148078918,0.9235715866088868,0.9235715866088868,0.0,201.9066772460937,210.0,69272.8671875,0.0,3371.02734375,1.0,278.4412841796875,283.0238647460937,298.7958984375,303.2394714355469,293.1499938964844,293.1499938964844,278.1499938964844,33556.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709297776222229,1.0,0.0,0.0,3.613613843917847,3.613639116287232,8.713182069186587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.0,0.0,1559.57080078125,1895.4371337890625,0.0,3131.532470703125,0.9097234010696412,1.0,0.0,3.0,1.0,0.0
17771340,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7688377499580383,0.33066126704216,0.301617294549942,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9101794958114624,0.5543139576911926,0.52772057056427,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.7400925159454346,0.5157554745674133,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8490054607391357,0.4499625861644745,0.4297066330909729,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6813965439796448,0.2276573628187179,1.045672059059143,284.912841796875,284.95001220703125,301.314697265625,295.8091125488281,298.5186767578125,297.2542724609375,284.912841796875,1.0,0.649074137210846,0.4111428558826446,0.4111428558826446,1.0,1.0,-3.387056827545166,1.0507469177246094,2.3363099098205566,0.2828924655914306,0.8465083837509155,0.8465083837509155,0.0,205.2666473388672,213.0,69802.0859375,0.0,3401.059814453125,1.0,278.1585998535156,282.9244689941406,298.8241577148437,303.37823486328125,293.1499938964844,293.1499938964844,278.45001220703125,38228.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772909045219421,1.0,0.0,0.0,3.501028060913086,3.501053094863892,8.178703865269199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.744140625,0.0,1466.5924072265625,1895.4371337890625,0.0,3191.187255859375,0.888283908367157,1.0,0.0,3.0,1.0,0.0
17771400,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7688377499580383,0.33066126704216,0.301617294549942,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9101794958114624,0.5543139576911926,0.52772057056427,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.7400925159454346,0.5157554745674133,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8490054607391357,0.4499625861644745,0.4297066330909729,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6813965439796448,0.2276573628187179,1.045672059059143,284.912841796875,284.95001220703125,301.314697265625,295.8091125488281,298.5186767578125,297.2542724609375,284.912841796875,1.0,0.649074137210846,0.4111428558826446,0.4111428558826446,1.0,1.0,-3.387056827545166,1.0507469177246094,2.3363099098205566,0.2828924655914306,0.8465083837509155,0.8465083837509155,0.0,205.2666473388672,213.0,69802.0859375,0.0,3401.059814453125,1.0,278.1585998535156,282.9244689941406,298.8241577148437,303.37823486328125,293.1499938964844,293.1499938964844,278.45001220703125,38228.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772909045219421,1.0,0.0,0.0,3.501028060913086,3.501053094863892,8.178703865269199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.744140625,0.0,1466.5924072265625,1895.4371337890625,0.0,3191.187255859375,0.888283908367157,1.0,0.0,3.0,1.0,0.0
17771460,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7657034993171692,0.3304644525051117,0.301402747631073,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9059188961982728,0.553598940372467,0.5269870162010193,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9987242221832277,0.7432025074958801,0.5193408727645874,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8457818627357483,0.4498345255851745,0.4295456111431122,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6787762641906738,0.2277881801128387,1.0463634729385376,284.9921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4968566894531,297.25360107421875,284.9913330078125,1.0,0.6512520909309387,0.4101096093654632,0.4101096093654632,1.0,1.0,-3.3908610343933105,1.0491987466812134,2.3416624069213867,0.2804726958274841,0.9221658110618592,0.9221658110618592,0.0,208.4752960205078,216.0,69263.0546875,0.0,3428.49072265625,1.0,278.4412841796875,283.0253601074219,298.7927551269531,303.2369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33627.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711953163146973,1.0,0.0,0.0,3.612032651901245,3.61205792427063,8.705558229848975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.638671875,0.0,1558.2633056640625,1895.4371337890625,0.0,3134.0234375,0.9094141125679016,1.0,0.0,3.0,1.0,0.0
17771520,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7657034993171692,0.3304644525051117,0.301402747631073,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9059188961982728,0.553598940372467,0.5269870162010193,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9987242221832277,0.7432025074958801,0.5193408727645874,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8457818627357483,0.4498345255851745,0.4295456111431122,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6787762641906738,0.2277881801128387,1.0463634729385376,284.9921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4968566894531,297.25360107421875,284.9913330078125,1.0,0.6512520909309387,0.4101096093654632,0.4101096093654632,1.0,1.0,-3.3908610343933105,1.0491987466812134,2.3416624069213867,0.2804726958274841,0.9221658110618592,0.9221658110618592,0.0,208.4752960205078,216.0,69263.0546875,0.0,3428.49072265625,1.0,278.4412841796875,283.0253601074219,298.7927551269531,303.2369384765625,293.1499938964844,293.1499938964844,278.1499938964844,33627.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711953163146973,1.0,0.0,0.0,3.612032651901245,3.61205792427063,8.705558229848975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.638671875,0.0,1558.2633056640625,1895.4371337890625,0.0,3134.0234375,0.9094141125679016,1.0,0.0,3.0,1.0,0.0
17771580,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7617539167404175,0.3294833302497864,0.300825297832489,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.900947093963623,0.5520268082618713,0.5258529782295227,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9963238835334778,0.7455037832260132,0.5212633609771729,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8418269157409668,0.4489982724189758,0.4290767312049866,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.675528883934021,0.2275555282831192,1.0464988946914673,284.9111633300781,284.95001220703125,301.19696044921875,295.8047790527344,298.468994140625,297.24481201171875,284.9111328125,1.0,0.653151273727417,0.4090763926506042,0.4090763926506042,1.0,1.0,-3.390723943710327,1.0462470054626465,2.3444769382476807,0.2776516377925873,0.8438757061958313,0.8438757061958313,0.0,212.1790466308593,219.0,69702.7265625,0.0,3449.621337890625,1.0,278.1586303710937,282.9267578125,298.81903076171875,303.3687744140625,293.1499938964844,293.1499938964844,278.45001220703125,38364.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774071335792542,1.0,0.0,0.0,3.494318723678589,3.4943435192108154,8.147386552082025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.5830078125,0.0,1460.204345703125,1895.4371337890625,0.0,3192.276611328125,0.8868708610534668,1.0,0.0,3.0,1.0,0.0
17771640,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7617539167404175,0.3294833302497864,0.300825297832489,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.900947093963623,0.5520268082618713,0.5258529782295227,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9963238835334778,0.7455037832260132,0.5212633609771729,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8418269157409668,0.4489982724189758,0.4290767312049866,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.675528883934021,0.2275555282831192,1.0464988946914673,284.9111633300781,284.95001220703125,301.19696044921875,295.8047790527344,298.468994140625,297.24481201171875,284.9111328125,1.0,0.653151273727417,0.4090763926506042,0.4090763926506042,1.0,1.0,-3.390723943710327,1.0462470054626465,2.3444769382476807,0.2776516377925873,0.8438757061958313,0.8438757061958313,0.0,212.1790466308593,219.0,69702.7265625,0.0,3449.621337890625,1.0,278.1586303710937,282.9267578125,298.81903076171875,303.3687744140625,293.1499938964844,293.1499938964844,278.45001220703125,38364.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774071335792542,1.0,0.0,0.0,3.494318723678589,3.4943435192108154,8.147386552082025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.5830078125,0.0,1460.204345703125,1895.4371337890625,0.0,3192.276611328125,0.8868708610534668,1.0,0.0,3.0,1.0,0.0
17771700,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7600772976875305,0.3293487429618835,0.3005847632884979,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8988183736801147,0.5516195297241211,0.5253275632858276,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9953843355178832,0.7473446130752563,0.5223410725593567,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.840129554271698,0.4488808810710907,0.4288577735424042,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6741249561309814,0.2275865972042083,1.0464932918548584,285.01324462890625,284.95001220703125,301.1669006347656,295.8031616210937,298.4589233398437,297.2460632324219,285.0129699707031,1.0,0.6540271043777466,0.4085597693920135,0.4085597693920135,1.0,1.0,-3.390822649002075,1.0448346138000488,2.345987796783448,0.2761529088020324,0.9163997769355774,0.9163997769355774,0.0,213.80577087402344,219.0,68982.4375,0.0,3459.28515625,1.0,278.3979797363281,283.044677734375,298.77520751953125,303.1598205566406,293.1499938964844,293.1499938964844,278.45001220703125,33914.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722591400146484,1.0,0.0,0.0,3.5456488132476807,3.545673370361328,8.388508376810933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.7041015625,0.0,1484.90966796875,1895.4371337890625,0.0,3144.001708984375,0.8962271809577942,1.0,0.0,3.0,1.0,0.0
17771760,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7589783668518066,0.3292716741561889,0.3005789518356323,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8973193168640137,0.5512883067131042,0.5250791311264038,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9949488043785096,0.7492329478263855,0.5237162709236145,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8389813899993896,0.4488440454006195,0.4288744926452636,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6732265949249268,0.2276891320943832,1.0471248626708984,284.99029541015625,284.95001220703125,301.1366271972656,295.80126953125,298.4495849609375,297.2481994628906,284.989013671875,1.0,0.6549956202507019,0.4080908894538879,0.4080908894538879,1.0,1.0,-3.392949104309082,1.0442560911178589,2.3486931324005127,0.2750864923000335,0.9183353781700134,0.9183353781700134,0.0,215.12353515625,222.0,69139.59375,0.0,3471.903564453125,1.0,278.44195556640625,283.02752685546875,298.78515625,303.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,33619.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710665106773376,1.0,0.0,0.0,3.604677438735962,3.604702711105346,8.670140232425183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.673828125,0.0,1549.7171630859375,1895.4371337890625,0.0,3132.814697265625,0.9074979424476624,1.0,0.0,3.0,1.0,0.0
17771820,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.75554358959198,0.3282949030399322,0.299995869398117,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8929751515388489,0.5497161149978638,0.5239337086677551,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9928918480873108,0.7517021894454956,0.5257015228271484,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8355491161346436,0.4480015933513641,0.4283877909183502,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6704385876655579,0.2274727076292038,1.047276258468628,284.9119567871094,284.95001220703125,301.07537841796875,295.7967224121094,298.4227294921875,297.24102783203125,284.9118957519531,1.0,0.6567367911338806,0.4071530699729919,0.4071530699729919,1.0,1.0,-3.392861604690552,1.0415773391723633,2.3512842655181885,0.2725288867950439,0.8419182300567627,0.8419182300567627,0.0,218.51524353027344,225.0,69564.4765625,0.0,3491.3564453125,1.0,278.15875244140625,282.9317932128906,298.810791015625,303.3518371582031,293.1499938964844,293.1499938964844,278.45001220703125,38366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772696852684021,1.0,0.0,0.0,3.483832597732544,3.4838573932647705,8.098560897451534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.2578125,0.0,1448.752685546875,1895.4371337890625,0.0,3190.98779296875,0.8845077157020569,1.0,0.0,3.0,1.0,0.0
17771880,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.75554358959198,0.3282949030399322,0.299995869398117,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8929751515388489,0.5497161149978638,0.5239337086677551,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9928918480873108,0.7517021894454956,0.5257015228271484,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8355491161346436,0.4480015933513641,0.4283877909183502,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6704385876655579,0.2274727076292038,1.047276258468628,284.9119567871094,284.95001220703125,301.07537841796875,295.7967224121094,298.4227294921875,297.24102783203125,284.9118957519531,1.0,0.6567367911338806,0.4071530699729919,0.4071530699729919,1.0,1.0,-3.392861604690552,1.0415773391723633,2.3512842655181885,0.2725288867950439,0.8419182300567627,0.8419182300567627,0.0,218.51524353027344,225.0,69564.4765625,0.0,3491.3564453125,1.0,278.15875244140625,282.9317932128906,298.810791015625,303.3518371582031,293.1499938964844,293.1499938964844,278.45001220703125,38366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772696852684021,1.0,0.0,0.0,3.483832597732544,3.4838573932647705,8.098560897451534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.2578125,0.0,1448.752685546875,1895.4371337890625,0.0,3190.98779296875,0.8845077157020569,1.0,0.0,3.0,1.0,0.0
17771940,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.753686785697937,0.3281528949737549,0.2997445464134216,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8905437588691711,0.549209475517273,0.523306667804718,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.991933524608612,0.7542714476585388,0.5272884368896484,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8336525559425354,0.4478838145732879,0.4281595647335052,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6689023375511169,0.2275555282831192,1.0474863052368164,285.0040588378906,284.95001220703125,301.0332336425781,295.79296875,298.40972900390625,297.2438049316406,285.00164794921875,1.0,0.6578940749168396,0.40651535987854,0.40651535987854,1.0,1.0,-3.3936843872070312,1.0400711297988892,2.353613376617432,0.2707599401473999,0.9151940941810608,0.9151940941810608,0.0,220.4983367919922,225.0,68938.28125,0.0,3504.799072265625,1.0,278.4223937988281,283.0410461425781,298.76629638671875,303.1654052734375,293.1499938964844,293.1499938964844,278.45001220703125,33318.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712641596794128,1.0,0.0,0.0,3.568023443222046,3.5680482387542725,8.4947129153079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.4443359375,0.0,1505.6943359375,1895.4371337890625,0.0,3134.668701171875,0.8993598818778992,1.0,0.0,3.0,1.0,0.0
17772000,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7530621886253357,0.328068196773529,0.2997411787509918,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8896725177764893,0.5489602088928223,0.5231491923332214,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9917032122612,0.7554121017456055,0.5281656980514526,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8329974412918091,0.447830319404602,0.4281725883483886,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6684040427207947,0.2276121228933334,1.0479289293289185,284.9906005859375,284.95001220703125,301.01324462890625,295.7909851074219,298.4033508300781,297.2447509765625,284.9898376464844,1.0,0.6584964394569397,0.4062152802944183,0.4062152802944183,1.0,1.0,-3.395094871520996,1.0397166013717651,2.3553781509399414,0.2701035737991333,0.9160564541816713,0.9160564541816713,0.0,221.3069610595703,228.0,68998.5703125,0.0,3512.81103515625,1.0,278.4411315917969,283.0325622558594,298.7757873535156,303.2039794921875,293.1499938964844,293.1499938964844,278.1499938964844,33708.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710439801216125,1.0,0.0,0.0,3.5923218727111816,3.592346906661988,8.610805366515706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.6884765625,0.0,1536.1829833984375,1895.4371337890625,0.0,3132.603515625,0.904999613761902,1.0,0.0,3.0,1.0,0.0
17772060,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7498542070388794,0.3270793855190277,0.2991382777690887,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8855705261230469,0.547376275062561,0.5219820737838745,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9897149801254272,0.7578265070915222,0.5301064848899841,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8297780752182007,0.4469749331474304,0.4276644885540008,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.665814220905304,0.2273959964513778,1.0480611324310305,284.91241455078125,284.95001220703125,300.95025634765625,295.783935546875,298.37628173828125,297.2377624511719,284.9122314453125,1.0,0.6601797938346863,0.4052927792072296,0.4052927792072296,1.0,1.0,-3.39485502243042,1.0370151996612549,2.357839822769165,0.2675597071647644,0.8400490283966064,0.8400490283966064,0.0,224.63497924804688,231.0,69423.7578125,0.0,3531.546630859375,1.0,278.1588134765625,282.9363708496094,298.79840087890625,303.3309020996094,293.1499938964844,293.1499938964844,278.45001220703125,38348.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772868514060974,1.0,0.0,0.0,3.47360634803772,3.4736311435699463,8.051086979321553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8203125,0.0,1437.504150390625,1895.4371337890625,0.0,3191.149169921875,0.8821905255317688,1.0,0.0,3.0,1.0,0.0
17772120,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7498542070388794,0.3270793855190277,0.2991382777690887,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8855705261230469,0.547376275062561,0.5219820737838745,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9897149801254272,0.7578265070915222,0.5301064848899841,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8297780752182007,0.4469749331474304,0.4276644885540008,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.665814220905304,0.2273959964513778,1.0480611324310305,284.91241455078125,284.95001220703125,300.95025634765625,295.783935546875,298.37628173828125,297.2377624511719,284.9122314453125,1.0,0.6601797938346863,0.4052927792072296,0.4052927792072296,1.0,1.0,-3.39485502243042,1.0370151996612549,2.357839822769165,0.2675597071647644,0.8400490283966064,0.8400490283966064,0.0,224.63497924804688,231.0,69423.7578125,0.0,3531.546630859375,1.0,278.1588134765625,282.9363708496094,298.79840087890625,303.3309020996094,293.1499938964844,293.1499938964844,278.45001220703125,38348.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772868514060974,1.0,0.0,0.0,3.47360634803772,3.4736311435699463,8.051086979321553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8203125,0.0,1437.504150390625,1895.4371337890625,0.0,3191.149169921875,0.8821905255317688,1.0,0.0,3.0,1.0,0.0
17772180,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7475202679634094,0.3268280029296875,0.2988640367984772,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8824317455291748,0.5465947389602661,0.5211766958236694,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9885697364807128,0.7614677548408508,0.5325255990028381,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8273597955703735,0.4467823505401611,0.4274312257766723,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6639109253883362,0.2275285720825195,1.0486892461776731,284.9898376464844,284.95001220703125,300.8864440917969,295.7754821777344,298.3565673828125,297.241455078125,284.9891052246094,1.0,0.6618973016738892,0.4043702781200409,0.4043702781200409,1.0,1.0,-3.3969342708587646,1.0351297855377195,2.361804485321045,0.2651507556438446,0.9131478667259216,0.9131478667259216,0.0,227.3966522216797,234.0,68852.234375,0.0,3552.50048828125,1.0,278.4410400390625,283.0362243652344,298.7607116699219,303.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,33723.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711428046226501,1.0,0.0,0.0,3.581737518310547,3.5817625522613525,8.560139121982502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.251953125,0.0,1524.2130126953125,1895.4371337890625,0.0,3133.530517578125,0.9026005268096924,1.0,0.0,3.0,1.0,0.0
17772240,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7475202679634094,0.3268280029296875,0.2988640367984772,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8824317455291748,0.5465947389602661,0.5211766958236694,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9885697364807128,0.7614677548408508,0.5325255990028381,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8273597955703735,0.4467823505401611,0.4274312257766723,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6639109253883362,0.2275285720825195,1.0486892461776731,284.9898376464844,284.95001220703125,300.8864440917969,295.7754821777344,298.3565673828125,297.241455078125,284.9891052246094,1.0,0.6618973016738892,0.4043702781200409,0.4043702781200409,1.0,1.0,-3.3969342708587646,1.0351297855377195,2.361804485321045,0.2651507556438446,0.9131478667259216,0.9131478667259216,0.0,227.3966522216797,234.0,68852.234375,0.0,3552.50048828125,1.0,278.4410400390625,283.0362243652344,298.7607116699219,303.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,33723.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711428046226501,1.0,0.0,0.0,3.581737518310547,3.5817625522613525,8.560139121982502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.251953125,0.0,1524.2130126953125,1895.4371337890625,0.0,3133.530517578125,0.9026005268096924,1.0,0.0,3.0,1.0,0.0
17772300,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7462336421012878,0.3263395428657532,0.298678457736969,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8807309865951538,0.545816957950592,0.5207305550575256,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9878323078155518,0.7626329064369202,0.53362637758255,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8260442018508911,0.4463757574558258,0.4272949397563934,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6628932952880859,0.2274459451436996,1.0490740537643433,284.87554931640625,284.95001220703125,300.854248046875,295.77069091796875,298.3430480957031,297.2381591796875,284.8763427734375,1.0,0.6627804636955261,0.4039090275764465,0.4039090275764465,1.0,1.0,-3.397803544998169,1.0341180562973022,2.363685607910156,0.2640298902988434,0.8305474519729614,0.8305474519729614,0.0,228.91079711914065,234.0,69509.921875,0.0,3563.346435546875,1.0,278.2000427246094,282.9096069335937,298.799560546875,303.3848571777344,293.1499938964844,293.1499938964844,278.1499938964844,38622.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764726519584656,1.0,0.0,0.0,3.527326822280884,3.527352094650269,8.302038168039871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.291015625,0.0,1498.5721435546875,1895.4371337890625,0.0,3183.515625,0.8917461037635803,1.0,0.0,3.0,1.0,0.0
17772360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7444844841957092,0.3258214890956878,0.298245906829834,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8785205483436584,0.5449937582015991,0.5199939012527466,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9866119623184204,0.7638099193572998,0.5344197154045105,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.824280858039856,0.4459131956100464,0.4269099235534668,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6614693999290466,0.2273061275482177,1.0487937927246094,284.9135437011719,284.95001220703125,300.82183837890625,295.7655029296875,298.3292541503906,297.2345275878906,284.9139099121094,1.0,0.6635456681251526,0.4034693539142608,0.4034693539142608,1.0,1.0,-3.396552085876465,1.0324267148971558,2.364125490188598,0.2626432478427887,0.8383736610412598,0.8383736610412598,0.0,230.7045440673828,237.0,69241.0078125,0.0,3570.787841796875,1.0,278.1586608886719,282.9425048828125,298.7806701660156,303.3026733398437,293.1499938964844,293.1499938964844,278.45001220703125,38471.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877478301525116,1.0,0.0,0.0,3.459581136703491,3.4596056938171387,7.986203058862884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.1796875,0.0,1423.2281494140625,1895.4371337890625,0.0,3192.94384765625,0.8792666792869568,1.0,0.0,3.0,1.0,0.0
17772420,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7422570586204529,0.3255455195903778,0.297948956489563,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8755092024803162,0.5441871285438538,0.519164502620697,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9854801893234252,0.7673795819282532,0.5367865562438965,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8219426870346069,0.4457032382488251,0.4266595840454101,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6596633195877075,0.2274297922849655,1.049382567405701,284.9888000488281,284.95001220703125,300.7564697265625,295.7538757324219,298.3093566894531,297.2381591796875,284.98809814453125,1.0,0.6652311682701111,0.4025899469852447,0.4025899469852447,1.0,1.0,-3.398444414138794,1.030585765838623,2.367858648300171,0.260325014591217,0.9098526239395142,0.9098526239395142,0.0,233.4633636474609,240.0,68686.625,0.0,3591.313232421875,1.0,278.4409484863281,283.03973388671875,298.739501953125,303.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,33740.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713985681533813,1.0,0.0,0.0,3.570141792297364,3.57016658782959,8.504802622155694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.685546875,0.0,1511.178955078125,1895.4371337890625,0.0,3135.929443359375,0.8999740481376648,1.0,0.0,3.0,1.0,0.0
17772480,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7422570586204529,0.3255455195903778,0.297948956489563,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8755092024803162,0.5441871285438538,0.519164502620697,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9854801893234252,0.7673795819282532,0.5367865562438965,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8219426870346069,0.4457032382488251,0.4266595840454101,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6596633195877075,0.2274297922849655,1.049382567405701,284.9888000488281,284.95001220703125,300.7564697265625,295.7538757324219,298.3093566894531,297.2381591796875,284.98809814453125,1.0,0.6652311682701111,0.4025899469852447,0.4025899469852447,1.0,1.0,-3.398444414138794,1.030585765838623,2.367858648300171,0.260325014591217,0.9098526239395142,0.9098526239395142,0.0,233.4633636474609,240.0,68686.625,0.0,3591.313232421875,1.0,278.4409484863281,283.03973388671875,298.739501953125,303.1490173339844,293.1499938964844,293.1499938964844,278.1499938964844,33740.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713985681533813,1.0,0.0,0.0,3.570141792297364,3.57016658782959,8.504802622155694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.685546875,0.0,1511.178955078125,1895.4371337890625,0.0,3135.929443359375,0.8999740481376648,1.0,0.0,3.0,1.0,0.0
17772540,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7393551468849182,0.3245241940021515,0.2973107099533081,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8717612028121948,0.5425722599029541,0.5179604887962341,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.983532190322876,0.7696525454521179,0.5386254787445068,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8189504742622375,0.4448263049125671,0.4261239469051361,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6573432087898254,0.2272009551525116,1.0494434833526611,284.9129638671875,284.95001220703125,300.6903381347656,295.740478515625,298.2818603515625,297.2312927246094,284.91265869140625,1.0,0.6668484807014465,0.401710569858551,0.401710569858551,1.0,1.0,-3.397876262664795,1.0278741121292114,2.370002031326294,0.2578524947166443,0.8354947566986084,0.8354947566986084,0.0,236.7678680419922,243.0,69075.5859375,0.0,3609.141357421875,1.0,278.1590270996094,282.9457092285156,298.7557067871094,303.26727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38347.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777936697006226,1.0,0.0,0.0,3.449727773666382,3.4497523307800293,7.940776640680269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.0244140625,0.0,1411.77392578125,1895.4371337890625,0.0,3195.900390625,0.876809298992157,1.0,0.0,3.0,1.0,0.0
17772600,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7393551468849182,0.3245241940021515,0.2973107099533081,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8717612028121948,0.5425722599029541,0.5179604887962341,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.983532190322876,0.7696525454521179,0.5386254787445068,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8189504742622375,0.4448263049125671,0.4261239469051361,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6573432087898254,0.2272009551525116,1.0494434833526611,284.9129638671875,284.95001220703125,300.6903381347656,295.740478515625,298.2818603515625,297.2312927246094,284.91265869140625,1.0,0.6668484807014465,0.401710569858551,0.401710569858551,1.0,1.0,-3.397876262664795,1.0278741121292114,2.370002031326294,0.2578524947166443,0.8354947566986084,0.8354947566986084,0.0,236.7678680419922,243.0,69075.5859375,0.0,3609.141357421875,1.0,278.1590270996094,282.9457092285156,298.7557067871094,303.26727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38347.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777936697006226,1.0,0.0,0.0,3.449727773666382,3.4497523307800293,7.940776640680269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.0244140625,0.0,1411.77392578125,1895.4371337890625,0.0,3195.900390625,0.876809298992157,1.0,0.0,3.0,1.0,0.0
17772660,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.737226665019989,0.3242216110229492,0.2969971299171448,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8688804507255554,0.5417383313179016,0.5171138048171997,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9824195504188538,0.7731419801712036,0.5409451723098755,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.816672146320343,0.4446011483669281,0.4258656501770019,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6556329131126404,0.2273147702217102,1.050004005432129,284.988037109375,284.95001220703125,300.62353515625,295.7252197265625,298.2617492675781,297.2348327636719,284.9873962402344,1.0,0.6685065627098083,0.4008793830871582,0.4008793830871582,1.0,1.0,-3.399627685546875,1.0261057615280151,2.3735220432281494,0.2556466460227966,0.9063655138015748,0.9063655138015748,0.0,239.5220642089844,246.0,68493.1796875,0.0,3629.3310546875,1.0,278.4407958984375,283.04364013671875,298.71124267578125,303.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,33769.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718187212944031,1.0,0.0,0.0,3.556901693344116,3.556926250457764,8.441837735517765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.076171875,0.0,1496.457275390625,1895.4371337890625,0.0,3139.870361328125,0.8969915509223938,1.0,0.0,3.0,1.0,0.0
17772720,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.737226665019989,0.3242216110229492,0.2969971299171448,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8688804507255554,0.5417383313179016,0.5171138048171997,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9824195504188538,0.7731419801712036,0.5409451723098755,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.816672146320343,0.4446011483669281,0.4258656501770019,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6556329131126404,0.2273147702217102,1.050004005432129,284.988037109375,284.95001220703125,300.62353515625,295.7252197265625,298.2617492675781,297.2348327636719,284.9873962402344,1.0,0.6685065627098083,0.4008793830871582,0.4008793830871582,1.0,1.0,-3.399627685546875,1.0261057615280151,2.3735220432281494,0.2556466460227966,0.9063655138015748,0.9063655138015748,0.0,239.5220642089844,246.0,68493.1796875,0.0,3629.3310546875,1.0,278.4407958984375,283.04364013671875,298.71124267578125,303.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,33769.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718187212944031,1.0,0.0,0.0,3.556901693344116,3.556926250457764,8.441837735517765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.076171875,0.0,1496.457275390625,1895.4371337890625,0.0,3139.870361328125,0.8969915509223938,1.0,0.0,3.0,1.0,0.0
17772780,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7344431281089783,0.3231852054595947,0.2963428497314453,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8652949929237366,0.5401091575622559,0.5158933401107788,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.980485498905182,0.7753403186798096,0.5427312850952148,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8137351274490356,0.4437204301357269,0.425323486328125,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6534304022789001,0.2270800918340683,1.0500327348709106,284.9130554199219,284.95001220703125,300.5560913085937,295.7079772949219,298.23419189453125,297.22802734375,284.91290283203125,1.0,0.6700965762138367,0.4000482261180877,0.4000482261180877,1.0,1.0,-3.3989102840423584,1.0234720706939695,2.3754382133483887,0.2532892227172851,0.8326704502105713,0.8326704502105713,0.0,242.8217010498047,249.0,68858.375,0.0,3646.771728515625,1.0,278.1591186523437,282.9505920410156,298.7237243652344,303.222412109375,293.1499938964844,293.1499938964844,278.45001220703125,38384.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783092498779297,1.0,0.0,0.0,3.435190439224243,3.4352147579193115,7.873991876294895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.248046875,0.0,1396.5303955078125,1895.4371337890625,0.0,3200.733642578125,0.873574435710907,1.0,0.0,3.0,1.0,0.0
17772840,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7344431281089783,0.3231852054595947,0.2963428497314453,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8652949929237366,0.5401091575622559,0.5158933401107788,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.980485498905182,0.7753403186798096,0.5427312850952148,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8137351274490356,0.4437204301357269,0.425323486328125,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6534304022789001,0.2270800918340683,1.0500327348709106,284.9130554199219,284.95001220703125,300.5560913085937,295.7079772949219,298.23419189453125,297.22802734375,284.91290283203125,1.0,0.6700965762138367,0.4000482261180877,0.4000482261180877,1.0,1.0,-3.3989102840423584,1.0234720706939695,2.3754382133483887,0.2532892227172851,0.8326704502105713,0.8326704502105713,0.0,242.8217010498047,249.0,68858.375,0.0,3646.771728515625,1.0,278.1591186523437,282.9505920410156,298.7237243652344,303.222412109375,293.1499938964844,293.1499938964844,278.45001220703125,38384.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783092498779297,1.0,0.0,0.0,3.435190439224243,3.4352147579193115,7.873991876294895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.248046875,0.0,1396.5303955078125,1895.4371337890625,0.0,3200.733642578125,0.873574435710907,1.0,0.0,3.0,1.0,0.0
