time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.733213484287262,0.3230015933513641,0.2960665225982666,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8636893630027771,0.5396514534950256,0.51533043384552,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.979710578918457,0.7770448923110962,0.5437284111976624,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8124048113822937,0.443570613861084,0.425078809261322,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6524390578269958,0.2271029353141784,1.049994945526123,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22381591796875,297.2294616699219,285.01055908203125,1.0,0.6708618402481079,0.3996326327323913,0.3996326327323913,1.0,1.0,-3.398754835128784,1.0222305059432983,2.3765242099761963,0.2520354986190796,0.9027857184410096,0.9027857184410096,0.0,244.32606506347656,249.0,68157.765625,0.0,3655.142333984375,1.0,278.396484375,283.0643005371094,298.67242431640625,303.00732421875,293.1499938964844,293.1499938964844,278.45001220703125,33854.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733664155006409,1.0,0.0,0.0,3.4879844188690186,3.4880082607269287,8.11787515431206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.1767578125,0.0,1421.025146484375,1895.4371337890625,0.0,3154.38671875,0.8831315636634827,1.0,0.0,3.0,1.0,0.0
17772960,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7323837280273438,0.3228594660758972,0.2960065603256225,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8625255227088928,0.539251446723938,0.5150224566459656,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9793750047683716,0.7787525057792664,0.5449929237365723,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8114752769470215,0.4434869289398193,0.4250553846359253,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6517990231513977,0.2271855175495147,1.050553560256958,284.9862060546875,284.95001220703125,300.48797607421875,295.6886291503906,298.2138366699219,297.2314758300781,284.98504638671875,1.0,0.6717274188995361,0.3992276489734649,0.3992276489734649,1.0,1.0,-3.40047574043274,1.0216622352600098,2.3788137435913086,0.2510868906974792,0.902076780796051,0.902076780796051,0.0,245.5806884765625,252.0,68281.4921875,0.0,3666.567626953125,1.0,278.44140625,283.0460510253906,298.6745300292969,303.0596923828125,293.1499938964844,293.1499938964844,278.1499938964844,33703.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723831176757812,1.0,0.0,0.0,3.5449411869049072,3.5449657440185547,8.385160299440031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.67578125,0.0,1482.5841064453125,1895.4371337890625,0.0,3145.16455078125,0.8939571380615234,1.0,0.0,3.0,1.0,0.0
17773020,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7296997308731079,0.3218071460723877,0.2953396141529083,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8591004610061646,0.5376070141792297,0.5137889385223389,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9774590730667114,0.780870258808136,0.5467277765274048,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8085594177246094,0.4426057338714599,0.4245133101940155,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6497096419334412,0.2269449681043625,1.0505577325820925,284.91339111328125,284.95001220703125,300.4192810058594,295.6671142578125,298.1861572265625,297.2247009277344,284.9132080078125,1.0,0.6732922196388245,0.3984177112579345,0.3984177112579345,1.0,1.0,-3.3996365070343018,1.0190402269363403,2.380596399307251,0.2487745732069015,0.8297998309135437,0.8297998309135437,0.0,248.8728485107422,255.0,68615.0,0.0,3683.66748046875,1.0,278.1592712402344,282.9555358886719,298.68341064453125,303.1672668457031,293.1499938964844,293.1499938964844,278.45001220703125,38387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790111541748047,1.0,0.0,0.0,3.419670581817627,3.419694662094116,7.803004109518952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.291015625,0.0,1380.1357421875,1895.4371337890625,0.0,3207.312744140625,0.8700884580612183,1.0,0.0,3.0,1.0,0.0
17773080,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7296997308731079,0.3218071460723877,0.2953396141529083,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8591004610061646,0.5376070141792297,0.5137889385223389,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9774590730667114,0.780870258808136,0.5467277765274048,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8085594177246094,0.4426057338714599,0.4245133101940155,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6497096419334412,0.2269449681043625,1.0505577325820925,284.91339111328125,284.95001220703125,300.4192810058594,295.6671142578125,298.1861572265625,297.2247009277344,284.9132080078125,1.0,0.6732922196388245,0.3984177112579345,0.3984177112579345,1.0,1.0,-3.3996365070343018,1.0190402269363403,2.380596399307251,0.2487745732069015,0.8297998309135437,0.8297998309135437,0.0,248.8728485107422,255.0,68615.0,0.0,3683.66748046875,1.0,278.1592712402344,282.9555358886719,298.68341064453125,303.1672668457031,293.1499938964844,293.1499938964844,278.45001220703125,38387.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790111541748047,1.0,0.0,0.0,3.419670581817627,3.419694662094116,7.803004109518952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.291015625,0.0,1380.1357421875,1895.4371337890625,0.0,3207.312744140625,0.8700884580612183,1.0,0.0,3.0,1.0,0.0
17773140,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.728096604347229,0.3215584754943847,0.295022040605545,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8569918870925903,0.5369506478309631,0.5130543112754822,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9765333533287048,0.7834516167640686,0.548351526260376,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8067534565925598,0.4424306154251098,0.4242552816867828,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6484538912773132,0.2270145416259765,1.050775170326233,284.9937744140625,284.95001220703125,300.3666687011719,295.64923095703125,298.17071533203125,297.2275390625,284.991943359375,1.0,0.6744848489761353,0.3978021740913391,0.3978021740913391,1.0,1.0,-3.400268077850342,1.0174916982650757,2.382776260375977,0.2470303922891616,0.8972432017326355,0.8972432017326355,0.0,251.01528930664065,255.0,67997.7578125,0.0,3697.646240234375,1.0,278.4282531738281,283.0552978515625,298.627197265625,302.97784423828125,293.1499938964844,293.1499938964844,278.45001220703125,33436.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731808066368103,1.0,0.0,0.0,3.5123915672302246,3.512415647506714,8.231882588916051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.84765625,0.0,1444.6319580078125,1895.4371337890625,0.0,3152.646240234375,0.88642817735672,1.0,0.0,3.0,1.0,0.0
17773200,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7277020215988159,0.3214539289474487,0.2949875295162201,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8564487099647522,0.5367208123207092,0.5129015445709229,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9763611555099488,0.7841913104057312,0.5489370822906494,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8062992691993713,0.442364364862442,0.4242457747459411,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6481606960296631,0.2270409166812896,1.05105721950531,284.9859619140625,284.95001220703125,300.3500061035156,295.643310546875,298.16552734375,297.2279663085937,284.9853820800781,1.0,0.6748992800712585,0.3976078033447265,0.3976078033447265,1.0,1.0,-3.401075601577759,1.017209529876709,2.38386607170105,0.2465889602899551,0.8982812762260437,0.8982812762260437,0.0,251.63009643554688,258.0,68019.765625,0.0,3703.168701171875,1.0,278.4405517578125,283.05108642578125,298.6303100585937,302.9996032714844,293.1499938964844,293.1499938964844,278.75,33828.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732320666313171,1.0,0.0,0.0,3.5263125896453857,3.526336908340454,8.297263889289752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.865234375,0.0,1462.7889404296875,1895.4371337890625,0.0,3153.126708984375,0.8900817632675171,1.0,0.0,3.0,1.0,0.0
17773260,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7258924841880798,0.3210617303848266,0.2947818636894226,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8540276885032654,0.5358462333679199,0.5122253894805908,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9754357933998108,0.787452757358551,0.5513015389442444,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8042335510253906,0.442148894071579,0.4241821467876434,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.646803081035614,0.2271180599927902,1.0520912408828735,285.0283203125,284.95001220703125,300.2800598144531,295.617919921875,298.14453125,297.2307434082031,285.02496337890625,1.0,0.6766700148582458,0.3968137800693512,0.3968137800693512,1.0,1.0,-3.4040274620056152,1.0159330368041992,2.388094425201416,0.2447146475315094,0.9852547645568848,0.9852547645568848,0.0,254.38162231445312,261.0,67738.65625,0.0,3726.30908203125,1.0,278.74224853515625,283.1158752441406,298.61297607421875,302.9499816894531,293.1499938964844,293.1499938964844,278.45001220703125,31548.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701306581497192,1.0,0.0,0.0,3.7061009407043457,3.706126928329468,9.164900802716148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.5576171875,0.0,1653.938232421875,1895.4371337890625,0.0,3124.036376953125,0.9290176630020142,1.0,0.0,3.0,1.0,0.0
17773320,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7258924841880798,0.3210617303848266,0.2947818636894226,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8540276885032654,0.5358462333679199,0.5122253894805908,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9754357933998108,0.787452757358551,0.5513015389442444,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8042335510253906,0.442148894071579,0.4241821467876434,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.646803081035614,0.2271180599927902,1.0520912408828735,285.0283203125,284.95001220703125,300.2800598144531,295.617919921875,298.14453125,297.2307434082031,285.02496337890625,1.0,0.6766700148582458,0.3968137800693512,0.3968137800693512,1.0,1.0,-3.4040274620056152,1.0159330368041992,2.388094425201416,0.2447146475315094,0.9852547645568848,0.9852547645568848,0.0,254.38162231445312,261.0,67738.65625,0.0,3726.30908203125,1.0,278.74224853515625,283.1158752441406,298.61297607421875,302.9499816894531,293.1499938964844,293.1499938964844,278.45001220703125,31548.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701306581497192,1.0,0.0,0.0,3.7061009407043457,3.706126928329468,9.164900802716148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.5576171875,0.0,1653.938232421875,1895.4371337890625,0.0,3124.036376953125,0.9290176630020142,1.0,0.0,3.0,1.0,0.0
17773380,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.722952663898468,0.3195152282714844,0.2938579618930816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8505164980888367,0.5337662696838379,0.5107997059822083,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.973002314567566,0.7883242964744568,0.5523937344551086,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8009977340698242,0.4408040940761566,0.4234030544757843,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6444337368011475,0.2264091074466705,1.0507155656814575,284.882080078125,284.95001220703125,300.21905517578125,295.5953674316406,298.11480712890625,297.2172241210937,284.8843078613281,1.0,0.6778662204742432,0.3961284756660461,0.3961284756660461,1.0,1.0,-3.399938106536865,1.0125387907028198,2.387399435043335,0.2424449622631073,0.8700978755950928,0.8700978755950928,0.0,257.8033447265625,261.0,68392.2578125,0.0,3736.2685546875,1.0,278.4618530273437,282.9599914550781,298.63134765625,303.1114807128906,293.1499938964844,293.1499938964844,278.45001220703125,38323.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795313239097595,1.0,0.0,0.0,3.631688356399536,3.631714582443237,8.80056234109361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.1025390625,0.0,1616.0687255859375,1895.4371337890625,0.0,3212.18798828125,0.9172297716140748,1.0,0.0,3.0,1.0,0.0
17773440,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223855257034302,0.3192753791809082,0.2936431765556335,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8498616218566895,0.5334357023239136,0.5104901790618896,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9725054502487184,0.7884952425956726,0.5524917840957642,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8003774285316467,0.440580666065216,0.4232015609741211,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6439607739448547,0.226271241903305,1.050214767456055,284.888427734375,284.95001220703125,300.2093200683594,295.5917358398437,298.1102600097656,297.21533203125,284.8898620605469,1.0,0.6779986023902893,0.3960197567939758,0.3960197567939758,1.0,1.0,-3.398580551147461,1.0117586851119995,2.386821985244751,0.2419701814651489,0.8685914278030396,0.8685914278030396,0.0,258.3955993652344,249.0,68318.3515625,0.0,3736.416748046875,1.0,278.4576416015625,282.96563720703125,298.6210632324219,303.0877380371094,293.1499938964844,293.1499938964844,278.75,38246.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797095417976379,1.0,0.0,0.0,3.620429992675781,3.6204559803009033,8.746082471589034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.7080078125,0.0,1602.27685546875,1895.4371337890625,0.0,3213.8583984375,0.9148598909378052,1.0,0.0,3.0,1.0,0.0
17773500,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7222052812576294,0.318711906671524,0.292906641960144,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.849753737449646,0.5325648188591003,0.5094157457351685,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9733126759529114,0.789647102355957,0.5529895424842834,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8003798127174377,0.4400420188903808,0.4224811196327209,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6438857316970825,0.2259047329425811,1.0480408668518066,284.9988708496094,284.95001220703125,300.1736755371094,295.5783996582031,298.0966186523437,297.21270751953125,284.9994506835937,1.0,0.6766874194145203,0.3956227302551269,0.3956227302551269,1.0,1.0,-3.39351749420166,1.008875846862793,2.384641647338867,0.2402085214853286,0.9408679008483888,0.9408679008483888,0.0,257.5427551269531,249.0,67389.734375,0.0,3719.229248046875,1.0,278.7009582519531,283.093505859375,298.5584411621094,302.8505859375,293.1499938964844,293.1499938964844,278.75,34260.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749942183494568,1.0,0.0,0.0,3.6625280380249023,3.662554025650024,8.950663641371648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9931640625,0.0,1622.177490234375,1895.4371337890625,0.0,3169.652587890625,0.9228481650352478,1.0,0.0,3.0,1.0,0.0
17773560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7233980298042297,0.3182708919048309,0.2924063205718994,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8512415885925293,0.5318306088447571,0.5086134076118469,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.975896179676056,0.7909015417098999,0.5538036823272705,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8019739389419556,0.4396306276321411,0.4219766557216644,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6449860334396362,0.2256185263395309,1.0462113618850708,284.9807434082031,284.95001220703125,300.13787841796875,295.5648498535156,298.0843200683594,297.2118530273437,284.97918701171875,1.0,0.6748316287994385,0.3952789306640625,0.3952789306640625,1.0,1.0,-3.390122175216675,1.0067092180252075,2.3834128379821777,0.2388045638799667,0.9424359798431396,0.9424359798431396,0.0,254.85272216796875,237.0,67391.6171875,0.0,3695.47021484375,1.0,278.7430114746094,283.0814208984375,298.55206298828125,302.88482666015625,293.1499938964844,293.1499938964844,278.45001220703125,33949.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738872408866882,1.0,0.0,0.0,3.713965892791748,3.713992357254028,9.203840818372556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.5478515625,0.0,1681.746826171875,1895.4371337890625,0.0,3159.271728515625,0.9326509237289428,1.0,0.0,3.0,1.0,0.0
17773620,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.726384699344635,0.3165651857852936,0.2908048629760742,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8551911115646362,0.5294413566589355,0.5063208937644958,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9818113446235656,0.7919045090675354,0.5545297265052795,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8061033487319946,0.4380269348621368,0.4203910529613495,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6478874087333679,0.2245894819498062,1.0409188270568848,284.89422607421875,284.95001220703125,300.0657958984375,295.5372314453125,298.0514221191406,297.19873046875,284.895263671875,1.0,0.6695538759231567,0.3945912718772888,0.3945912718772888,1.0,1.0,-3.378049612045288,1.0005791187286377,2.3774704933166504,0.2355198562145233,0.8490841388702393,0.8490841388702393,0.0,247.686752319336,225.0,67492.6171875,0.0,3625.165283203125,1.0,278.4574890136719,282.9835510253906,298.552001953125,302.9664001464844,293.1499938964844,293.1499938964844,278.75,39405.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802733421325684,1.0,0.0,0.0,3.56290340423584,3.562929153442383,8.470350394418347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4560546875,0.0,1544.375244140625,1895.4371337890625,0.0,3219.14208984375,0.90321683883667,1.0,0.0,3.0,1.0,0.0
17773680,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.726384699344635,0.3165651857852936,0.2908048629760742,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8551911115646362,0.5294413566589355,0.5063208937644958,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9818113446235656,0.7919045090675354,0.5545297265052795,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8061033487319946,0.4380269348621368,0.4203910529613495,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6478874087333679,0.2245894819498062,1.0409188270568848,284.89422607421875,284.95001220703125,300.0657958984375,295.5372314453125,298.0514221191406,297.19873046875,284.895263671875,1.0,0.6695538759231567,0.3945912718772888,0.3945912718772888,1.0,1.0,-3.378049612045288,1.0005791187286377,2.3774704933166504,0.2355198562145233,0.8490841388702393,0.8490841388702393,0.0,247.686752319336,225.0,67492.6171875,0.0,3625.165283203125,1.0,278.4574890136719,282.9835510253906,298.552001953125,302.9664001464844,293.1499938964844,293.1499938964844,278.75,39405.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802733421325684,1.0,0.0,0.0,3.56290340423584,3.562929153442383,8.470350394418347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4560546875,0.0,1544.375244140625,1895.4371337890625,0.0,3219.14208984375,0.90321683883667,1.0,0.0,3.0,1.0,0.0
17773740,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7315927147865295,0.3156882524490356,0.2894901931285858,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.861889660358429,0.5279305577278137,0.5043286085128784,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9900335669517516,0.7943419814109802,0.555725634098053,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.812654972076416,0.4371677339076996,0.4190292358398437,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6527926325798035,0.2239432036876678,1.0357431173324585,284.9827880859375,284.95001220703125,299.9930725097656,295.5089416503906,298.0273132324219,297.19805908203125,284.9819030761719,1.0,0.6631683111190796,0.3939036130905151,0.3939036130905151,1.0,1.0,-3.3676412105560303,0.9950367212295532,2.3726046085357666,0.232251837849617,0.9224109649658204,0.9224109649658204,0.0,237.87612915039065,213.0,66531.296875,0.0,3544.0625,1.0,278.7416687011719,283.0971374511719,298.4893798828125,302.7655029296875,293.1499938964844,293.1499938964844,278.45001220703125,34289.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872976541519165,1.0,0.0,0.0,3.651282787322998,3.651308536529541,8.895784162632481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.95703125,0.0,1609.0711669921875,1895.4371337890625,0.0,3150.73046875,0.9188529849052428,1.0,0.0,3.0,1.0,0.0
17773800,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7315927147865295,0.3156882524490356,0.2894901931285858,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.861889660358429,0.5279305577278137,0.5043286085128784,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9900335669517516,0.7943419814109802,0.555725634098053,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.812654972076416,0.4371677339076996,0.4190292358398437,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6527926325798035,0.2239432036876678,1.0357431173324585,284.9827880859375,284.95001220703125,299.9930725097656,295.5089416503906,298.0273132324219,297.19805908203125,284.9819030761719,1.0,0.6631683111190796,0.3939036130905151,0.3939036130905151,1.0,1.0,-3.3676412105560303,0.9950367212295532,2.3726046085357666,0.232251837849617,0.9224109649658204,0.9224109649658204,0.0,237.87612915039065,213.0,66531.296875,0.0,3544.0625,1.0,278.7416687011719,283.0971374511719,298.4893798828125,302.7655029296875,293.1499938964844,293.1499938964844,278.45001220703125,34289.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872976541519165,1.0,0.0,0.0,3.651282787322998,3.651308536529541,8.895784162632481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.95703125,0.0,1609.0711669921875,1895.4371337890625,0.0,3150.73046875,0.9188529849052428,1.0,0.0,3.0,1.0,0.0
17773860,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7372493743896484,0.3140541315078735,0.2878286242485046,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.869370698928833,0.5255854725837708,0.5019444823265076,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9980250000953674,0.7953391671180725,0.556334912776947,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8195874691009521,0.4356243908405304,0.4173678457736969,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6583389043807983,0.2229332029819488,1.0299072265625,284.9027709960937,284.95001220703125,299.9198303222656,295.4800109863281,297.99609375,297.1869812011719,284.90283203125,1.0,0.6560913920402527,0.3934148550033569,0.3934148550033569,1.0,1.0,-3.3544909954071045,0.9891027212142944,2.3653881549835205,0.2293873876333236,0.8383479118347168,0.8383479118347168,0.0,227.53787231445312,201.0,66609.96875,0.0,3454.038818359375,1.0,278.4584350585937,283.0043334960937,298.4916076660156,302.84747314453125,293.1499938964844,293.1499938964844,278.75,39187.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787779211997986,1.0,0.0,0.0,3.5020782947540283,3.502103328704834,8.183611726053641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.041015625,0.0,1474.6396484375,1895.4371337890625,0.0,3205.126708984375,0.8893203735351562,1.0,0.0,3.0,1.0,0.0
17773920,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7372493743896484,0.3140541315078735,0.2878286242485046,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.869370698928833,0.5255854725837708,0.5019444823265076,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9980250000953674,0.7953391671180725,0.556334912776947,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8195874691009521,0.4356243908405304,0.4173678457736969,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6583389043807983,0.2229332029819488,1.0299072265625,284.9027709960937,284.95001220703125,299.9198303222656,295.4800109863281,297.99609375,297.1869812011719,284.90283203125,1.0,0.6560913920402527,0.3934148550033569,0.3934148550033569,1.0,1.0,-3.3544909954071045,0.9891027212142944,2.3653881549835205,0.2293873876333236,0.8383479118347168,0.8383479118347168,0.0,227.53787231445312,201.0,66609.96875,0.0,3454.038818359375,1.0,278.4584350585937,283.0043334960937,298.4916076660156,302.84747314453125,293.1499938964844,293.1499938964844,278.75,39187.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787779211997986,1.0,0.0,0.0,3.5020782947540283,3.502103328704834,8.183611726053641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.041015625,0.0,1474.6396484375,1895.4371337890625,0.0,3205.126708984375,0.8893203735351562,1.0,0.0,3.0,1.0,0.0
17773980,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7436804175376892,0.3131005764007568,0.2864692807197571,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8777465224266052,0.5239630341529846,0.4998775124549866,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.798680305480957,0.543052077293396,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8270705342292786,0.4346881210803985,0.415958821773529,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6645385026931763,0.2222247272729873,1.024482488632202,284.9780578613281,284.95001220703125,299.8460998535156,295.4504699707031,297.9756164550781,297.1913757324219,284.97821044921875,1.0,0.6481422781944275,0.3929261267185211,0.3929261267185211,1.0,1.0,-3.336146831512451,0.9814229607582092,2.3547239303588867,0.2257565706968307,0.9032530188560486,0.9032530188560486,0.0,217.00845336914065,189.0,65542.75,0.0,3341.73095703125,1.0,278.7412109375,283.1092529296875,298.4291076660156,302.643310546875,293.1499938964844,293.1499938964844,278.45001220703125,34506.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712506890296936,1.0,0.0,0.0,3.585422277450561,3.585447311401367,8.577760013395164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.474609375,0.0,1534.16748046875,1895.4371337890625,0.0,3134.542724609375,0.9039559960365297,1.0,0.0,3.0,1.0,0.0
17774040,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7436804175376892,0.3131005764007568,0.2864692807197571,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8777465224266052,0.5239630341529846,0.4998775124549866,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.798680305480957,0.543052077293396,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8270705342292786,0.4346881210803985,0.415958821773529,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6645385026931763,0.2222247272729873,1.024482488632202,284.9780578613281,284.95001220703125,299.8460998535156,295.4504699707031,297.9756164550781,297.1913757324219,284.97821044921875,1.0,0.6481422781944275,0.3929261267185211,0.3929261267185211,1.0,1.0,-3.336146831512451,0.9814229607582092,2.3547239303588867,0.2257565706968307,0.9032530188560486,0.9032530188560486,0.0,217.00845336914065,189.0,65542.75,0.0,3341.73095703125,1.0,278.7412109375,283.1092529296875,298.4291076660156,302.643310546875,293.1499938964844,293.1499938964844,278.45001220703125,34506.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712506890296936,1.0,0.0,0.0,3.585422277450561,3.585447311401367,8.577760013395164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.474609375,0.0,1534.16748046875,1895.4371337890625,0.0,3134.542724609375,0.9039559960365297,1.0,0.0,3.0,1.0,0.0
17774100,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7454569935798645,0.3122207522392273,0.2857883870601654,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8800961971282959,0.5227136611938477,0.4988412261009216,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.8010558485984802,0.5376802086830139,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8292039036750793,0.4338522553443908,0.4152743816375732,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6662898659706116,0.2216757535934448,1.0220632553100586,284.8586730957031,284.95001220703125,299.80908203125,295.4354858398437,297.965087890625,297.1939392089844,284.8599853515625,1.0,0.6433031558990479,0.392681747674942,0.392681747674942,1.0,1.0,-3.313839912414551,0.9730626344680786,2.3407773971557617,0.2227387130260467,0.812152087688446,0.812152087688446,0.0,213.2103729248047,189.0,65715.203125,0.0,3279.755615234375,1.0,278.50018310546875,282.98419189453125,298.45831298828125,302.8114318847656,293.1499938964844,293.1499938964844,278.45001220703125,40187.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760148286819458,1.0,0.0,0.0,3.500506639480591,3.5005316734313965,8.176267556336825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.1240234375,0.0,1480.0777587890625,1895.4371337890625,0.0,3179.22265625,0.8866060376167297,1.0,0.0,3.0,1.0,0.0
17774160,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7481657266616821,0.3113664090633392,0.2848149836063385,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8837224841117859,0.5214664340019226,0.4974584877490997,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8039092421531677,0.5297614932060242,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8324161767959595,0.4330008924007416,0.4142783284187317,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6689838171005249,0.2211154103279113,1.0187205076217651,284.900390625,284.95001220703125,299.77197265625,295.4203491210937,297.9568176269531,297.19903564453125,284.89996337890625,1.0,0.6384548544883728,0.3925742208957672,0.3925742208957672,1.0,1.0,-3.2963802814483643,0.9667450785636902,2.3296351432800293,0.220341682434082,0.818192720413208,0.818192720413208,0.0,208.3111724853516,177.0,65126.03125,0.0,3213.004638671875,1.0,278.458984375,283.0243225097656,298.4267272949219,302.694091796875,293.1499938964844,293.1499938964844,278.75,39675.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760220408439636,1.0,0.0,0.0,3.4098598957061768,3.409883975982666,7.758296192150738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5498046875,0.0,1378.8336181640625,1895.4371337890625,0.0,3179.29052734375,0.869040310382843,1.0,0.0,3.0,1.0,0.0
17774220,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7553718090057373,0.3103664219379425,0.283446341753006,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8929439187049866,0.5197360515594482,0.4953263700008392,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.8118630051612854,0.5117452144622803,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8405395150184631,0.4319470226764679,0.4127960205078125,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6759192943572998,0.2203951179981231,1.0133360624313354,284.9688720703125,284.95001220703125,299.69744873046875,295.38970947265625,297.95098876953125,297.2242736816406,284.96826171875,1.0,0.6283418536186218,0.3923592269420624,0.3923592269420624,1.0,1.0,-3.262247323989868,0.9544236063957214,2.307823657989502,0.2156437188386917,0.8739862442016602,0.8739862442016602,0.0,197.64523315429688,165.0,63871.2890625,0.0,3078.52099609375,1.0,278.74029541015625,283.1252746582031,298.36212158203125,302.4747619628906,293.1499938964844,293.1499938964844,279.04998779296875,34942.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671674728393555,1.0,0.0,0.0,3.480795860290528,3.4808199405670166,8.084448381850962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2548828125,0.0,1421.015380859375,1895.4371337890625,0.0,3096.239013671875,0.8805633187294006,1.0,0.0,3.0,1.0,0.0
17774280,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7553718090057373,0.3103664219379425,0.283446341753006,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8929439187049866,0.5197360515594482,0.4953263700008392,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.8118630051612854,0.5117452144622803,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8405395150184631,0.4319470226764679,0.4127960205078125,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6759192943572998,0.2203951179981231,1.0133360624313354,284.9688720703125,284.95001220703125,299.69744873046875,295.38970947265625,297.95098876953125,297.2242736816406,284.96826171875,1.0,0.6283418536186218,0.3923592269420624,0.3923592269420624,1.0,1.0,-3.262247323989868,0.9544236063957214,2.307823657989502,0.2156437188386917,0.8739862442016602,0.8739862442016602,0.0,197.64523315429688,165.0,63871.2890625,0.0,3078.52099609375,1.0,278.74029541015625,283.1252746582031,298.36212158203125,302.4747619628906,293.1499938964844,293.1499938964844,279.04998779296875,34942.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671674728393555,1.0,0.0,0.0,3.480795860290528,3.4808199405670166,8.084448381850962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2548828125,0.0,1421.015380859375,1895.4371337890625,0.0,3096.239013671875,0.8805633187294006,1.0,0.0,3.0,1.0,0.0
17774340,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7626734972000122,0.3096522986888885,0.2824680507183075,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9020658135414124,0.5184372067451477,0.4937459528446197,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.8197945356369019,0.4952437877655029,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.848662793636322,0.4312145709991455,0.4117465913295746,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6829420328140259,0.2199536114931106,1.009636163711548,285.0167541503906,284.95001220703125,299.6346130371094,295.3635559082031,297.9505310058594,297.25177001953125,285.0131225585937,1.0,0.6195475459098816,0.3921785950660705,0.3921785950660705,1.0,1.0,-3.2336173057556152,0.9440787434577942,2.2895383834838867,0.2117097377777099,0.9444554448127748,0.9444554448127748,0.0,188.2816772460937,165.0,63008.76953125,0.0,2965.393798828125,1.0,279.03369140625,283.20086669921875,298.3350524902344,302.3627624511719,293.1499938964844,293.1499938964844,279.04998779296875,32058.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608182668685913,1.0,0.0,0.0,3.61696195602417,3.616986989974976,8.729334695090074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.107421875,0.0,1552.3365478515625,1895.4371337890625,0.0,3036.6796875,0.9090499877929688,1.0,0.0,3.0,1.0,0.0
17774400,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7641680240631104,0.309467077255249,0.2822825312614441,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9039220213890076,0.5181365013122559,0.4934472441673279,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.8213191628456116,0.4920052886009216,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.850325882434845,0.4310318231582641,0.4115507900714874,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6843802332878113,0.2198542803525924,1.0089786052703855,285.00213623046875,284.95001220703125,299.62261962890625,295.3585510253906,297.9501342773437,297.256591796875,284.9989013671875,1.0,0.6178462505340576,0.3921442031860351,0.3921442031860351,1.0,1.0,-3.2281157970428467,0.942090392112732,2.2860255241394043,0.2109627723693847,0.94107586145401,0.94107586145401,0.0,186.482162475586,168.0,62985.5234375,0.0,2943.864013671875,1.0,279.040771484375,283.1895446777344,298.3392028808594,302.3800964355469,293.1499938964844,293.1499938964844,278.75,32496.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609675168991089,1.0,0.0,0.0,3.6319544315338135,3.6319797039031982,8.801852118267561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.748046875,0.0,1573.001953125,1895.4371337890625,0.0,3038.07958984375,0.9128218293190002,1.0,0.0,3.0,1.0,0.0
17774460,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7677943110466003,0.3075918555259704,0.2806160449981689,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.908804178237915,0.5154212713241577,0.4909502565860748,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8290455341339111,0.4822055101394653,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8547064661979675,0.429133653640747,0.409801572561264,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6880918741226196,0.2187977731227874,1.0040078163146973,284.8932189941406,284.95001220703125,299.5475158691406,295.3269348144531,297.9375305175781,297.2708435058594,284.894287109375,1.0,0.6118541359901428,0.3923062086105346,0.3923062086105346,1.0,1.0,-3.203230381011963,0.9339517951011658,2.2692785263061523,0.2082288861274719,0.836797833442688,0.836797833442688,0.0,180.74557495117188,171.0,63013.828125,0.0,2860.46923828125,1.0,278.75799560546875,283.075927734375,298.34454345703125,302.47003173828125,293.1499938964844,293.1499938964844,279.04998779296875,39265.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86839759349823,1.0,0.0,0.0,3.486966848373413,3.4869918823242188,8.113140097520954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8134765625,0.0,1458.598876953125,1895.4371337890625,0.0,3107.77880859375,0.8860251903533936,1.0,0.0,3.0,1.0,0.0
17774520,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7677943110466003,0.3075918555259704,0.2806160449981689,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.908804178237915,0.5154212713241577,0.4909502565860748,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8290455341339111,0.4822055101394653,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8547064661979675,0.429133653640747,0.409801572561264,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6880918741226196,0.2187977731227874,1.0040078163146973,284.8932189941406,284.95001220703125,299.5475158691406,295.3269348144531,297.9375305175781,297.2708435058594,284.894287109375,1.0,0.6118541359901428,0.3923062086105346,0.3923062086105346,1.0,1.0,-3.203230381011963,0.9339517951011658,2.2692785263061523,0.2082288861274719,0.836797833442688,0.836797833442688,0.0,180.74557495117188,171.0,63013.828125,0.0,2860.46923828125,1.0,278.75799560546875,283.075927734375,298.34454345703125,302.47003173828125,293.1499938964844,293.1499938964844,279.04998779296875,39265.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86839759349823,1.0,0.0,0.0,3.486966848373413,3.4869918823242188,8.113140097520954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8134765625,0.0,1458.598876953125,1895.4371337890625,0.0,3107.77880859375,0.8860251903533936,1.0,0.0,3.0,1.0,0.0
17774580,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.768969714641571,0.3064935505390167,0.2793958783149719,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.910412609577179,0.5135652422904968,0.4889290332794189,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8364249467849731,0.4779217839241028,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8562546968460083,0.4279408752918243,0.4084206521511078,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6892560124397278,0.2180432379245758,0.9998196363449096,284.97857666015625,284.95001220703125,299.4722595214844,295.2948913574219,297.9274597167969,297.2881774902344,284.9777526855469,1.0,0.6084831357002258,0.3924682140350342,0.3924682140350342,1.0,1.0,-3.187475204467773,0.9289763569831848,2.2584989070892334,0.206672728061676,0.9057871103286744,0.9057871103286744,0.0,178.0647735595703,174.0,62096.83984375,0.0,2813.451904296875,1.0,279.04107666015625,283.1852111816406,298.2738037109375,302.26519775390625,293.1499938964844,293.1499938964844,278.75,34184.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606311082839966,1.0,0.0,0.0,3.581474781036377,3.5814998149871826,8.558882882425678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.017578125,0.0,1527.2987060546875,1895.4371337890625,0.0,3034.924072265625,0.9028277397155762,1.0,0.0,3.0,1.0,0.0
17774640,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.768969714641571,0.3064935505390167,0.2793958783149719,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.910412609577179,0.5135652422904968,0.4889290332794189,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.8364249467849731,0.4779217839241028,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8562546968460083,0.4279408752918243,0.4084206521511078,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6892560124397278,0.2180432379245758,0.9998196363449096,284.97857666015625,284.95001220703125,299.4722595214844,295.2948913574219,297.9274597167969,297.2881774902344,284.9777526855469,1.0,0.6084831357002258,0.3924682140350342,0.3924682140350342,1.0,1.0,-3.187475204467773,0.9289763569831848,2.2584989070892334,0.206672728061676,0.9057871103286744,0.9057871103286744,0.0,178.0647735595703,174.0,62096.83984375,0.0,2813.451904296875,1.0,279.04107666015625,283.1852111816406,298.2738037109375,302.26519775390625,293.1499938964844,293.1499938964844,278.75,34184.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606311082839966,1.0,0.0,0.0,3.581474781036377,3.5814998149871826,8.558882882425678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.017578125,0.0,1527.2987060546875,1895.4371337890625,0.0,3034.924072265625,0.9028277397155762,1.0,0.0,3.0,1.0,0.0
17774700,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7686919569969177,0.3055938184261322,0.2787719070911407,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9101102352142334,0.5122730135917664,0.487925112247467,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.8391522169113159,0.477368414402008,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.856126606464386,0.427054226398468,0.4077610671520233,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.689056932926178,0.2175016552209854,0.997852861881256,284.8626708984375,284.95001220703125,299.4345397949219,295.2787170410156,297.9163513183594,297.2882385253906,284.8629455566406,1.0,0.6075054407119751,0.3925491869449615,0.3925491869449615,1.0,1.0,-3.1816954612731934,0.9272049069404602,2.254490375518799,0.2062173038721084,0.8185587525367737,0.8185587525367737,0.0,177.56600952148438,174.0,62582.015625,0.0,2798.935302734375,1.0,278.8001708984375,283.0597229003906,298.30596923828125,302.4452819824219,293.1499938964844,293.1499938964844,278.75,39463.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660258054733276,1.0,0.0,0.0,3.511176824569702,3.511201858520508,8.226188583648764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.28125,0.0,1486.67626953125,1895.4371337890625,0.0,3085.528564453125,0.8885119557380676,1.0,0.0,3.0,1.0,0.0
