time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7675337791442871,0.3046567440032959,0.2779130339622497,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9087555408477784,0.5109270811080933,0.4866435527801513,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.8415313959121704,0.4780453443527221,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8551151156425476,0.4261053800582886,0.4068625867366791,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6880540251731873,0.2168828397989273,0.995192289352417,284.9053955078125,284.95001220703125,299.3968200683594,295.262451171875,297.9033508300781,297.2857971191406,284.9060974121094,1.0,0.6068028211593628,0.3925234973430633,0.3925234973430633,1.0,1.0,-3.1756553649902344,0.925068736076355,2.25058650970459,0.2054380923509597,0.8256648182868958,0.8256648182868958,0.0,177.63206481933594,177.0,62171.2265625,0.0,2787.000732421875,1.0,278.7588195800781,283.1006164550781,298.2757263183594,302.3438415527344,293.1499938964844,293.1499938964844,279.04998779296875,39347.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668665885925293,1.0,0.0,0.0,3.4222023487091064,3.422226667404175,7.814562650310108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.05859375,0.0,1389.53515625,1895.4371337890625,0.0,3093.416259765625,0.8717591762542725,1.0,0.0,3.0,1.0,0.0
17774820,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7653608918190002,0.3034357726573944,0.2767398655414581,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9060508608818054,0.508987545967102,0.4847134053707123,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8466857075691223,0.4800878167152405,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8530725836753845,0.4248802065849304,0.4056069850921631,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.685956597328186,0.2159601897001266,0.9909185767173768,284.98394775390625,284.95001220703125,299.32135009765625,295.2296447753906,297.8833923339844,297.2892761230469,284.983154296875,1.0,0.6062086224555969,0.3924720585346222,0.3924720585346222,1.0,1.0,-3.1677258014678955,0.9221927523612976,2.245533227920532,0.2043034434318542,0.8954632878303528,0.8954632878303528,0.0,178.26048278808594,180.0,61400.80078125,0.0,2774.323486328125,1.0,279.04058837890625,283.2016906738281,298.2087097167969,302.1530456542969,293.1499938964844,293.1499938964844,279.3500061035156,34001.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591868877410889,1.0,0.0,0.0,3.526874303817749,3.5268988609313965,8.299907676700968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.291015625,0.0,1464.6636962890625,1895.4371337890625,0.0,3021.379150390625,0.890295147895813,1.0,0.0,3.0,1.0,0.0
17774880,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7653608918190002,0.3034357726573944,0.2767398655414581,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9060508608818054,0.508987545967102,0.4847134053707123,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8466857075691223,0.4800878167152405,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8530725836753845,0.4248802065849304,0.4056069850921631,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.685956597328186,0.2159601897001266,0.9909185767173768,284.98394775390625,284.95001220703125,299.32135009765625,295.2296447753906,297.8833923339844,297.2892761230469,284.983154296875,1.0,0.6062086224555969,0.3924720585346222,0.3924720585346222,1.0,1.0,-3.1677258014678955,0.9221927523612976,2.245533227920532,0.2043034434318542,0.8954632878303528,0.8954632878303528,0.0,178.26048278808594,180.0,61400.80078125,0.0,2774.323486328125,1.0,279.04058837890625,283.2016906738281,298.2087097167969,302.1530456542969,293.1499938964844,293.1499938964844,279.3500061035156,34001.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591868877410889,1.0,0.0,0.0,3.526874303817749,3.5268988609313965,8.299907676700968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.291015625,0.0,1464.6636962890625,1895.4371337890625,0.0,3021.379150390625,0.890295147895813,1.0,0.0,3.0,1.0,0.0
17774940,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7627149820327759,0.3022530078887939,0.2757443189620971,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9027910828590392,0.5071454644203186,0.4830423593521118,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.8514256477355957,0.4833756983280182,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.850533664226532,0.423802763223648,0.4046389460563659,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6834123134613037,0.2151030451059341,0.9873493313789368,285.03448486328125,284.95001220703125,299.2458190917969,295.196533203125,297.8619384765625,297.29052734375,285.03076171875,1.0,0.606415867805481,0.392420619726181,0.392420619726181,1.0,1.0,-3.163015365600586,0.92042475938797,2.2425906658172607,0.2036037445068359,0.9893676042556764,0.9893676042556764,0.0,179.6189422607422,183.0,60927.69140625,0.0,2772.13330078125,1.0,279.34228515625,283.2740173339844,298.1845703125,302.0840759277344,293.1499938964844,293.1499938964844,279.04998779296875,31430.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544561266899109,1.0,0.0,0.0,3.70865535736084,3.708681344985962,9.177538800031472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.15625,0.0,1656.1324462890625,1895.4371337890625,0.0,2977.0244140625,0.9295313954353333,1.0,0.0,3.0,1.0,0.0
17775000,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7627149820327759,0.3022530078887939,0.2757443189620971,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9027910828590392,0.5071454644203186,0.4830423593521118,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.8514256477355957,0.4833756983280182,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.850533664226532,0.423802763223648,0.4046389460563659,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6834123134613037,0.2151030451059341,0.9873493313789368,285.03448486328125,284.95001220703125,299.2458190917969,295.196533203125,297.8619384765625,297.29052734375,285.03076171875,1.0,0.606415867805481,0.392420619726181,0.392420619726181,1.0,1.0,-3.163015365600586,0.92042475938797,2.2425906658172607,0.2036037445068359,0.9893676042556764,0.9893676042556764,0.0,179.6189422607422,183.0,60927.69140625,0.0,2772.13330078125,1.0,279.34228515625,283.2740173339844,298.1845703125,302.0840759277344,293.1499938964844,293.1499938964844,279.04998779296875,31430.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544561266899109,1.0,0.0,0.0,3.70865535736084,3.708681344985962,9.177538800031472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.15625,0.0,1656.1324462890625,1895.4371337890625,0.0,2977.0244140625,0.9295313954353333,1.0,0.0,3.0,1.0,0.0
17775060,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7600456476211548,0.3007447421550751,0.2747494876384735,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8996674418449402,0.5051202774047852,0.4815575778484344,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8530136346817017,0.4867751598358154,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8479794859886169,0.4223987162113189,0.4036910831928253,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6809338331222534,0.2141335755586624,0.9841896891593932,284.8651428222656,284.95001220703125,299.1966552734375,295.1748046875,297.8376770019531,297.277099609375,284.8657531738281,1.0,0.6067546606063843,0.3922959864139557,0.3922959864139557,1.0,1.0,-3.159188032150269,0.9187687635421752,2.240419387817383,0.2028940767049789,0.8705068826675415,0.8705068826675415,0.0,181.08206176757807,183.0,61712.109375,0.0,2772.287841796875,1.0,279.0766296386719,283.0965576171875,298.220703125,302.2820129394531,293.1499938964844,293.1499938964844,279.04998779296875,37674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635955452919006,1.0,0.0,0.0,3.668442249298096,3.668468952178955,8.979593530966667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.4853515625,0.0,1654.8922119140625,1895.4371337890625,0.0,3062.730712890625,0.9235925674438475,1.0,0.0,3.0,1.0,0.0
17775120,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7581595778465271,0.2998889088630676,0.2740004658699035,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8974906802177429,0.5039612650871277,0.4804952144622803,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.8536350727081299,0.4891369640827179,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8461645245552063,0.4215607345104217,0.402942031621933,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6791693568229675,0.2135277241468429,0.9817675352096558,284.8827819824219,284.95001220703125,299.1703491210937,295.16314697265625,297.82379150390625,297.26861572265625,284.8848571777344,1.0,0.6069181561470032,0.392229288816452,0.392229288816452,1.0,1.0,-3.1560378074646,0.9174970984458924,2.2385406494140625,0.2023509889841079,0.8645436763763428,0.8645436763763428,0.0,182.0829925537109,186.0,61445.99609375,0.0,2771.31982421875,1.0,279.0572814941406,283.1160583496094,298.1949157714844,302.21600341796875,293.1499938964844,293.1499938964844,279.3500061035156,38629.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649185299873352,1.0,0.0,0.0,3.615767955780029,3.615793943405152,8.723572477720154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.083984375,0.0,1599.663818359375,1895.4371337890625,0.0,3075.141357421875,0.914103627204895,1.0,0.0,3.0,1.0,0.0
17775180,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7538459300994873,0.29831063747406,0.2724845707416534,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8923092484474182,0.5016165971755981,0.4781566560268402,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8564788103103638,0.4950305223464966,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8419042825698853,0.420007050037384,0.4013699293136596,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.674839437007904,0.212194338440895,0.97581547498703,284.9856262207031,284.95001220703125,299.094970703125,295.1295166015625,297.79498291015625,297.2596740722656,284.98443603515625,1.0,0.6075516939163208,0.392037957906723,0.392037957906723,1.0,1.0,-3.1494383811950684,0.9146961569786072,2.2347421646118164,0.2010100036859512,0.9458543062210084,0.9458543062210084,0.0,184.65298461914065,189.0,60536.04296875,0.0,2771.8408203125,1.0,279.34210205078125,283.2392578125,298.1139831542969,302.0047607421875,293.1499938964844,293.1499938964844,279.04998779296875,33849.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581265211105347,1.0,0.0,0.0,3.713491201400757,3.713517427444458,9.201488069265906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.744140625,0.0,1680.407958984375,1895.4371337890625,0.0,3011.435546875,0.9326698780059814,1.0,0.0,3.0,1.0,0.0
17775240,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7538459300994873,0.29831063747406,0.2724845707416534,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8923092484474182,0.5016165971755981,0.4781566560268402,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8564788103103638,0.4950305223464966,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8419042825698853,0.420007050037384,0.4013699293136596,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.674839437007904,0.212194338440895,0.97581547498703,284.9856262207031,284.95001220703125,299.094970703125,295.1295166015625,297.79498291015625,297.2596740722656,284.98443603515625,1.0,0.6075516939163208,0.392037957906723,0.392037957906723,1.0,1.0,-3.1494383811950684,0.9146961569786072,2.2347421646118164,0.2010100036859512,0.9458543062210084,0.9458543062210084,0.0,184.65298461914065,189.0,60536.04296875,0.0,2771.8408203125,1.0,279.34210205078125,283.2392578125,298.1139831542969,302.0047607421875,293.1499938964844,293.1499938964844,279.04998779296875,33849.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581265211105347,1.0,0.0,0.0,3.713491201400757,3.713517427444458,9.201488069265906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.744140625,0.0,1680.407958984375,1895.4371337890625,0.0,3011.435546875,0.9326698780059814,1.0,0.0,3.0,1.0,0.0
17775300,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7517023682594299,0.297197550535202,0.2717392742633819,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8897219300270081,0.5001019835472107,0.4770197868347168,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.8572522401809692,0.4980512857437134,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8398034572601318,0.4189605712890625,0.4006346464157104,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6726972460746765,0.2113834619522094,0.9729611873626708,284.85504150390625,284.95001220703125,299.05731201171875,295.11260986328125,297.7766418457031,297.24969482421875,284.8527526855469,1.0,0.6079398989677429,0.3919422626495361,0.3919422626495361,1.0,1.0,-3.1464946269989014,0.9134151339530944,2.233079433441162,0.2004432678222656,0.8494489789009094,0.8494489789009094,0.0,186.0051422119141,189.0,61207.0234375,0.0,2773.17041015625,1.0,279.096435546875,283.0957336425781,298.1460876464844,302.1922607421875,293.1499938964844,293.1499938964844,279.04998779296875,38595.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641571402549744,1.0,0.0,0.0,3.661388874053955,3.6614155769348153,8.94509639692842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.544921875,0.0,1653.3607177734375,1895.4371337890625,0.0,3067.99853515625,0.9219125509262084,1.0,0.0,3.0,1.0,0.0
17775360,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.749078631401062,0.2960006594657898,0.2707179188728332,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8866133093833923,0.4984764754772186,0.4755539894104004,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.8577632308006287,0.5016196370124817,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8372514247894287,0.4178018867969513,0.3996147215366363,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6701259016990662,0.2104766219854354,0.9693126082420348,284.8904724121094,284.95001220703125,299.0197448730469,295.0956726074219,297.75714111328125,297.2379455566406,284.8923645019531,1.0,0.608278214931488,0.3918660283088684,0.3918660283088684,1.0,1.0,-3.1421828269958496,0.9117128252983092,2.2304699420928955,0.1997422277927398,0.8463371396064758,0.8463371396064758,0.0,187.57823181152344,192.0,60716.27734375,0.0,2772.927490234375,1.0,279.0576171875,283.1349182128906,298.1138916015625,302.08807373046875,293.1499938964844,293.1499938964844,279.3500061035156,39730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654726147651672,1.0,0.0,0.0,3.557065010070801,3.557090759277344,8.442613648185215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.1572265625,0.0,1540.1090087890625,1895.4371337890625,0.0,3080.33935546875,0.9022186398506165,1.0,0.0,3.0,1.0,0.0
17775420,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7449304461479187,0.2944428622722626,0.2692678868770599,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8815196752548218,0.4961628019809723,0.4732974171638489,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8599169850349426,0.5077323913574219,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8331280946731567,0.4163099825382232,0.3981428146362304,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6658147573471069,0.2090853154659271,0.9631593227386476,284.98883056640625,284.95001220703125,298.9447021484375,295.0616760253906,297.7289123535156,297.2294921875,284.9877624511719,1.0,0.6090621948242188,0.3917135596275329,0.3917135596275329,1.0,1.0,-3.135903835296631,0.9091297388076782,2.226774215698242,0.1985543668270111,0.9277867674827576,0.9277867674827576,0.0,190.3441162109375,195.0,59831.9609375,0.0,2775.115478515625,1.0,279.3416748046875,283.2537841796875,298.03955078125,301.8833923339844,293.1499938964844,293.1499938964844,279.04998779296875,34007.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573518991470337,1.0,0.0,0.0,3.656008243560791,3.656033992767334,8.918824505599332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.740234375,0.0,1612.5484619140625,1895.4371337890625,0.0,3004.171875,0.919711709022522,1.0,0.0,3.0,1.0,0.0
17775480,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7449304461479187,0.2944428622722626,0.2692678868770599,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8815196752548218,0.4961628019809723,0.4732974171638489,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8599169850349426,0.5077323913574219,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8331280946731567,0.4163099825382232,0.3981428146362304,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6658147573471069,0.2090853154659271,0.9631593227386476,284.98883056640625,284.95001220703125,298.9447021484375,295.0616760253906,297.7289123535156,297.2294921875,284.9877624511719,1.0,0.6090621948242188,0.3917135596275329,0.3917135596275329,1.0,1.0,-3.135903835296631,0.9091297388076782,2.226774215698242,0.1985543668270111,0.9277867674827576,0.9277867674827576,0.0,190.3441162109375,195.0,59831.9609375,0.0,2775.115478515625,1.0,279.3416748046875,283.2537841796875,298.03955078125,301.8833923339844,293.1499938964844,293.1499938964844,279.04998779296875,34007.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573518991470337,1.0,0.0,0.0,3.656008243560791,3.656033992767334,8.918824505599332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.740234375,0.0,1612.5484619140625,1895.4371337890625,0.0,3004.171875,0.919711709022522,1.0,0.0,3.0,1.0,0.0
17775540,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7406933307647705,0.2922828495502472,0.2676421701908111,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.87638920545578,0.4932347238063812,0.4709030985832214,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8604046702384949,0.5139151215553284,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8289682865142822,0.4142755270004272,0.3965565860271454,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6615613102912903,0.2074472606182098,0.9569914937019348,284.8965759277344,284.95001220703125,298.8759460449219,295.0302734375,297.69415283203125,297.2093505859375,284.8982849121094,1.0,0.6098014712333679,0.3915732502937317,0.3915732502937317,1.0,1.0,-3.129186153411865,0.9064229130744934,2.2227632999420166,0.1974431872367859,0.8379566073417664,0.8379566073417664,0.0,193.1698455810547,195.0,60033.96875,0.0,2776.717041015625,1.0,279.0610656738281,283.1518249511719,298.0494689941406,301.9833374023437,293.1499938964844,293.1499938964844,279.04998779296875,39762.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643743991851807,1.0,0.0,0.0,3.506399631500244,3.506424903869629,8.203820698327036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.8603515625,0.0,1483.5389404296875,1895.4371337890625,0.0,3070.036865234375,0.8909766674041748,1.0,0.0,3.0,1.0,0.0
17775600,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7402955889701843,0.2921077907085418,0.2674805819988251,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8759105205535889,0.4929914176464081,0.470669150352478,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.86044842004776,0.5144889950752258,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8285759687423706,0.4141058623790741,0.3963948488235473,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6611619591712952,0.207303985953331,0.9563792943954468,284.89990234375,284.95001220703125,298.8699645996094,295.0275573730469,297.6913146972656,297.20782470703125,284.9006652832031,1.0,0.6098582744598389,0.3915610611438751,0.3915610611438751,1.0,1.0,-3.128469944000244,0.9061423540115356,2.222327470779419,0.197323739528656,0.8374186158180237,0.8374186158180237,0.0,193.4298248291016,198.0,60002.2265625,0.0,2776.6669921875,1.0,279.0583801269531,283.1541442871094,298.0431823730469,301.9698486328125,293.1499938964844,293.1499938964844,279.3500061035156,39458.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642978072166443,1.0,0.0,0.0,3.500858783721924,3.500883817672729,8.177912604878657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.30078125,0.0,1475.2349853515625,1895.4371337890625,0.0,3069.318115234375,0.8893784880638123,1.0,0.0,3.0,1.0,0.0
17775660,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7362312078475952,0.290456473827362,0.2659743130207062,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8708916902542114,0.49056077003479,0.4683371186256408,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8617738485336304,0.5207324028015137,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8244955539703369,0.4125335216522217,0.3948805332183838,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6569096446037292,0.2058126330375671,0.949873149394989,284.98895263671875,284.95001220703125,298.7955322265625,294.99334716796875,297.6624755859375,297.1981201171875,284.98785400390625,1.0,0.6106539368629456,0.3914560079574585,0.3914560079574585,1.0,1.0,-3.1217150688171387,0.9035205245018004,2.2181947231292725,0.1962103396654129,0.915001094341278,0.915001094341278,0.0,196.321533203125,201.0,59143.3046875,0.0,2778.534423828125,1.0,279.3412475585937,283.26513671875,297.9706726074219,301.7702331542969,293.1499938964844,293.1499938964844,279.04998779296875,33921.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561428189277649,1.0,0.0,0.0,3.6030423641204834,3.603067636489868,8.66227594542579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.556640625,0.0,1550.0660400390625,1895.4371337890625,0.0,2992.83544921875,0.9075585007667542,1.0,0.0,3.0,1.0,0.0
17775720,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7362312078475952,0.290456473827362,0.2659743130207062,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8708916902542114,0.49056077003479,0.4683371186256408,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8617738485336304,0.5207324028015137,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8244955539703369,0.4125335216522217,0.3948805332183838,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6569096446037292,0.2058126330375671,0.949873149394989,284.98895263671875,284.95001220703125,298.7955322265625,294.99334716796875,297.6624755859375,297.1981201171875,284.98785400390625,1.0,0.6106539368629456,0.3914560079574585,0.3914560079574585,1.0,1.0,-3.1217150688171387,0.9035205245018004,2.2181947231292725,0.1962103396654129,0.915001094341278,0.915001094341278,0.0,196.321533203125,201.0,59143.3046875,0.0,2778.534423828125,1.0,279.3412475585937,283.26513671875,297.9706726074219,301.7702331542969,293.1499938964844,293.1499938964844,279.04998779296875,33921.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561428189277649,1.0,0.0,0.0,3.6030423641204834,3.603067636489868,8.66227594542579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.556640625,0.0,1550.0660400390625,1895.4371337890625,0.0,2992.83544921875,0.9075585007667542,1.0,0.0,3.0,1.0,0.0
17775780,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7323448657989502,0.2883540093898773,0.264397531747818,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8661908507347107,0.4877113997936249,0.4660134017467499,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8614819049835205,0.526591420173645,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8206204175949097,0.4105478227138519,0.3933374285697937,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6530054807662964,0.2041871398687362,0.943735420703888,284.897705078125,284.95001220703125,298.7314147949219,294.96368408203125,297.62957763671875,297.1784973144531,284.900146484375,1.0,0.6113240122795105,0.3913650512695312,0.3913650512695312,1.0,1.0,-3.114840269088745,0.9008942246437072,2.2139461040496826,0.1952123939990997,0.8292720317840576,0.8292720317840576,0.0,199.05352783203125,201.0,59326.38671875,0.0,2779.286865234375,1.0,279.06396484375,283.1654357910156,297.9851989746094,301.8780822753906,293.1499938964844,293.1499938964844,279.04998779296875,39939.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631843328475952,1.0,0.0,0.0,3.4556446075439453,3.4556691646575928,7.968038744365913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.671875,0.0,1429.396240234375,1895.4371337890625,0.0,3058.873291015625,0.8797684907913208,1.0,0.0,3.0,1.0,0.0
17775840,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7316960692405701,0.2880498766899109,0.2641196846961975,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.865415096282959,0.4872891306877136,0.4656106233596802,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.8614394664764404,0.5275527834892273,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8199693560600281,0.4102525115013122,0.3930585086345672,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6523573398590088,0.2039340883493423,0.9426580667495728,284.90283203125,284.95001220703125,298.72149658203125,294.9590759277344,297.6247863769531,297.1758728027344,284.9037780761719,1.0,0.6114130616188049,0.3913509547710418,0.3913509547710418,1.0,1.0,-3.113546848297119,0.9004092812538147,2.213137626647949,0.1950186043977737,0.8283321261405945,0.8283321261405945,0.0,199.4976348876953,204.0,59273.02734375,0.0,2779.056884765625,1.0,279.0590515136719,283.1689453125,297.97479248046875,301.85565185546875,293.1499938964844,293.1499938964844,279.3500061035156,39449.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86307692527771,1.0,0.0,0.0,3.446246862411499,3.4462714195251465,7.924758733679482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.2490234375,0.0,1415.834228515625,1895.4371337890625,0.0,3057.86572265625,0.877107560634613,1.0,0.0,3.0,1.0,0.0
17775900,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7295067310333252,0.2871491611003876,0.2632178068161011,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8627709150314331,0.485973596572876,0.4642591476440429,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.8616505265235901,0.5308896899223328,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8177444934844971,0.40937539935112,0.3921430110931396,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.65012127161026,0.2031053006649017,0.9388924837112428,285.0084533691406,284.95001220703125,298.68463134765625,294.94195556640625,297.609619140625,297.1697998046875,285.0091247558594,1.0,0.6117552518844604,0.3912984430789947,0.3912984430789947,1.0,1.0,-3.1092193126678467,0.8987729549407959,2.210446357727051,0.1943394690752029,0.9006529450416565,0.9006529450416565,0.0,201.052001953125,204.0,58448.83984375,0.0,2778.649658203125,1.0,279.2967529296875,283.2904052734375,297.9074401855469,301.6247253417969,293.1499938964844,293.1499938964844,279.3500061035156,34356.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568796515464783,1.0,0.0,0.0,3.4938559532165527,3.493880033493042,8.145228775902069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.5888671875,0.0,1430.9892578125,1895.4371337890625,0.0,2999.744140625,0.8850803375244141,1.0,0.0,3.0,1.0,0.0
17775960,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7276785969734192,0.2863012254238128,0.2625324130058288,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8605223894119263,0.4847270250320434,0.4631637036800384,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8618836402893066,0.5338346362113953,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8158578872680664,0.4085741341114044,0.3914543390274048,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.648200511932373,0.2023314535617828,0.9356898665428162,284.9865417480469,284.95001220703125,298.6479187011719,294.9248352050781,297.5953674316406,297.1649475097656,284.9848327636719,1.0,0.6121437549591064,0.3912684321403503,0.3912684321403503,1.0,1.0,-3.1059396266937256,0.8975545167922974,2.2083852291107178,0.1938638985157013,0.9022271037101746,0.9022271037101746,0.0,202.45602416992188,207.0,58449.46875,0.0,2779.5361328125,1.0,279.3414306640625,283.27392578125,297.9012145996094,301.6566467285156,293.1499938964844,293.1499938964844,279.04998779296875,33820.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548323512077332,1.0,0.0,0.0,3.5535831451416016,3.553607702255249,8.426093245361699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.666015625,0.0,1493.1053466796875,1895.4371337890625,0.0,2980.550537109375,0.89601069688797,1.0,0.0,3.0,1.0,0.0
17776020,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7231953144073486,0.2838315367698669,0.2606148421764374,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8552497029304504,0.4813592731952667,0.4603384435176849,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8605992794036865,0.5406160950660706,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8112714290618896,0.4062016308307647,0.3895443081855774,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6438014507293701,0.2003601938486099,0.9280379414558412,284.9060974121094,284.95001220703125,298.5747985839844,294.890625,297.5575866699219,297.14208984375,284.9061279296875,1.0,0.6128199100494385,0.3912084102630615,0.3912084102630615,1.0,1.0,-3.0968992710113525,0.8942638039588928,2.2026352882385254,0.1926849037408828,0.8199062943458557,0.8199062943458557,0.0,205.66514587402344,210.0,58543.9765625,0.0,2778.4580078125,1.0,279.0593566894531,283.1832580566406,297.9056701660156,301.7392272949219,293.1499938964844,293.1499938964844,279.3500061035156,39276.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617152571678162,1.0,0.0,0.0,3.3934454917907715,3.3934693336486816,7.683782428102859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8603515625,0.0,1358.890869140625,1895.4371337890625,0.0,3045.092529296875,0.8651801943778992,1.0,0.0,3.0,1.0,0.0
17776080,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7231953144073486,0.2838315367698669,0.2606148421764374,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8552497029304504,0.4813592731952667,0.4603384435176849,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8605992794036865,0.5406160950660706,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8112714290618896,0.4062016308307647,0.3895443081855774,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6438014507293701,0.2003601938486099,0.9280379414558412,284.9060974121094,284.95001220703125,298.5747985839844,294.890625,297.5575866699219,297.14208984375,284.9061279296875,1.0,0.6128199100494385,0.3912084102630615,0.3912084102630615,1.0,1.0,-3.0968992710113525,0.8942638039588928,2.2026352882385254,0.1926849037408828,0.8199062943458557,0.8199062943458557,0.0,205.66514587402344,210.0,58543.9765625,0.0,2778.4580078125,1.0,279.0593566894531,283.1832580566406,297.9056701660156,301.7392272949219,293.1499938964844,293.1499938964844,279.3500061035156,39276.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617152571678162,1.0,0.0,0.0,3.3934454917907715,3.3934693336486816,7.683782428102859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.8603515625,0.0,1358.890869140625,1895.4371337890625,0.0,3045.092529296875,0.8651801943778992,1.0,0.0,3.0,1.0,0.0
17776140,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7191606760025024,0.2819912135601043,0.2589641511440277,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8505455851554871,0.478668212890625,0.4577931463718414,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.8599557876586914,0.546849250793457,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8070144057273865,0.4043785333633423,0.387829840183258,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6397839784622192,0.1986540108919143,0.9206603765487672,284.98345947265625,284.95001220703125,298.5022888183594,294.8564758300781,297.52716064453125,297.1291809082031,284.9825134277344,1.0,0.613459587097168,0.3911483883857727,0.3911483883857727,1.0,1.0,-3.088414669036865,0.8911699056625366,2.197244882583618,0.1914902031421661,0.8887845277786255,0.8887845277786255,0.0,208.6441345214844,198.0,57708.46484375,0.0,2777.26806640625,1.0,279.3403015136719,283.2841796875,297.8328552246094,301.5414733886719,293.1499938964844,293.1499938964844,279.6499938964844,33975.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533917665481567,1.0,0.0,0.0,3.497528314590454,3.4975526332855225,8.162360813912528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.23046875,0.0,1432.256103515625,1895.4371337890625,0.0,2967.04833984375,0.8835642337799072,1.0,0.0,3.0,1.0,0.0
17776200,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7191606760025024,0.2819912135601043,0.2589641511440277,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8505455851554871,0.478668212890625,0.4577931463718414,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.8599557876586914,0.546849250793457,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8070144057273865,0.4043785333633423,0.387829840183258,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6397839784622192,0.1986540108919143,0.9206603765487672,284.98345947265625,284.95001220703125,298.5022888183594,294.8564758300781,297.52716064453125,297.1291809082031,284.9825134277344,1.0,0.613459587097168,0.3911483883857727,0.3911483883857727,1.0,1.0,-3.088414669036865,0.8911699056625366,2.197244882583618,0.1914902031421661,0.8887845277786255,0.8887845277786255,0.0,208.6441345214844,198.0,57708.46484375,0.0,2777.26806640625,1.0,279.3403015136719,283.2841796875,297.8328552246094,301.5414733886719,293.1499938964844,293.1499938964844,279.6499938964844,33975.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533917665481567,1.0,0.0,0.0,3.497528314590454,3.4975526332855225,8.162360813912528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.23046875,0.0,1432.256103515625,1895.4371337890625,0.0,2967.04833984375,0.8835642337799072,1.0,0.0,3.0,1.0,0.0
17776260,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7190201282501221,0.2802342474460602,0.2573316395282745,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8506168723106384,0.4760845899581909,0.4553059339523315,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8602447509765625,0.5437368750572205,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8073884844779968,0.4026651382446289,0.3861537277698517,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6392636299133301,0.1970442086458206,0.9130913615226746,285.0244140625,284.95001220703125,298.43035888671875,294.82244873046875,297.501220703125,297.1226806640625,285.0205993652344,1.0,0.6092431545257568,0.3911375701427459,0.3911375701427459,1.0,1.0,-3.06862473487854,0.8842788338661194,2.184345960617065,0.1892787367105484,0.9733961820602416,0.9733961820602416,0.0,206.19549560546875,186.0,56986.5546875,0.0,2725.23583984375,1.0,279.6410217285156,283.3507385253906,297.8060607910156,301.4587707519531,293.1499938964844,293.1499938964844,279.3500061035156,31593.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476257920265198,1.0,0.0,0.0,3.6763017177581774,3.676327228546143,9.01811120002094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.033203125,0.0,1618.50390625,1895.4371337890625,0.0,2913.03857421875,0.922343134880066,1.0,0.0,3.0,1.0,0.0
17776320,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7190201282501221,0.2802342474460602,0.2573316395282745,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8506168723106384,0.4760845899581909,0.4553059339523315,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8602447509765625,0.5437368750572205,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8073884844779968,0.4026651382446289,0.3861537277698517,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6392636299133301,0.1970442086458206,0.9130913615226746,285.0244140625,284.95001220703125,298.43035888671875,294.82244873046875,297.501220703125,297.1226806640625,285.0205993652344,1.0,0.6092431545257568,0.3911375701427459,0.3911375701427459,1.0,1.0,-3.06862473487854,0.8842788338661194,2.184345960617065,0.1892787367105484,0.9733961820602416,0.9733961820602416,0.0,206.19549560546875,186.0,56986.5546875,0.0,2725.23583984375,1.0,279.6410217285156,283.3507385253906,297.8060607910156,301.4587707519531,293.1499938964844,293.1499938964844,279.3500061035156,31593.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476257920265198,1.0,0.0,0.0,3.6763017177581774,3.676327228546143,9.01811120002094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.033203125,0.0,1618.50390625,1895.4371337890625,0.0,2913.03857421875,0.922343134880066,1.0,0.0,3.0,1.0,0.0
17776380,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7202831506729126,0.2774322628974914,0.2548938989639282,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8526742458343506,0.472281664609909,0.4518600702285766,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.8603183627128601,0.535605251789093,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8096733689308167,0.3998614847660064,0.3836211264133453,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6401428580284119,0.194879338145256,0.903312087059021,284.8732604980469,284.95001220703125,298.3591003417969,294.7886047363281,297.470703125,297.1098022460937,284.8750915527344,1.0,0.6020265221595764,0.3911267518997192,0.3911267518997192,1.0,1.0,-3.0369880199432373,0.8732876777648926,2.1637003421783447,0.1855374127626419,0.8413143754005432,0.8413143754005432,0.0,200.63720703125,189.0,57008.3125,0.0,2634.759765625,1.0,279.3574523925781,283.2013244628906,297.8150329589844,301.5595092773437,293.1499938964844,293.1499938964844,279.6499938964844,39700.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572713732719421,1.0,0.0,0.0,3.54199743270874,3.542023181915283,8.371239914595208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9619140625,0.0,1522.8392333984375,1895.4371337890625,0.0,3003.416748046875,0.8983794450759888,1.0,0.0,3.0,1.0,0.0
17776440,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7202831506729126,0.2774322628974914,0.2548938989639282,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8526742458343506,0.472281664609909,0.4518600702285766,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.8603183627128601,0.535605251789093,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8096733689308167,0.3998614847660064,0.3836211264133453,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6401428580284119,0.194879338145256,0.903312087059021,284.8732604980469,284.95001220703125,298.3591003417969,294.7886047363281,297.470703125,297.1098022460937,284.8750915527344,1.0,0.6020265221595764,0.3911267518997192,0.3911267518997192,1.0,1.0,-3.0369880199432373,0.8732876777648926,2.1637003421783447,0.1855374127626419,0.8413143754005432,0.8413143754005432,0.0,200.63720703125,189.0,57008.3125,0.0,2634.759765625,1.0,279.3574523925781,283.2013244628906,297.8150329589844,301.5595092773437,293.1499938964844,293.1499938964844,279.6499938964844,39700.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572713732719421,1.0,0.0,0.0,3.54199743270874,3.542023181915283,8.371239914595208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9619140625,0.0,1522.8392333984375,1895.4371337890625,0.0,3003.416748046875,0.8983794450759888,1.0,0.0,3.0,1.0,0.0
17776500,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.720156192779541,0.2764009833335876,0.2537162601947784,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8527491688728333,0.4707592129707336,0.4501458704471588,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.8613717555999756,0.5334287285804749,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8098639845848083,0.398755818605423,0.3823350965976715,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6398541927337646,0.1939378827810287,0.8983740210533142,284.9888916015625,284.95001220703125,298.3237609863281,294.771728515625,297.4612121582031,297.1112060546875,284.990478515625,1.0,0.5996490120887756,0.3911213278770447,0.3911213278770447,1.0,1.0,-3.02339768409729,0.8685742020606995,2.154823541641236,0.1836950629949569,0.9120672345161438,0.9120672345161438,0.0,198.9486541748047,189.0,55968.73828125,0.0,2600.0244140625,1.0,279.59881591796875,283.3353881835937,297.7377624511719,301.30670166015625,293.1499938964844,293.1499938964844,279.6499938964844,34929.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505964279174805,1.0,0.0,0.0,3.573990821838379,3.574015855789185,8.523150540895585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.970703125,0.0,1524.2476806640625,1895.4371337890625,0.0,2940.857421875,0.903636872768402,1.0,0.0,3.0,1.0,0.0
17776560,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7199723124504089,0.2755079567432403,0.2528706192970276,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8526297807693481,0.4694004356861114,0.4488148987293243,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.8624705672264099,0.5320812463760376,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8098717927932739,0.3978004157543182,0.3813804388046264,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6394566297531128,0.1931015849113464,0.8943634629249573,284.9731750488281,284.95001220703125,298.2886047363281,294.75494384765625,297.4530944824219,297.1141662597656,284.9715270996094,1.0,0.5978249907493591,0.3913269340991974,0.3913269340991974,1.0,1.0,-3.013188123703003,0.8655449748039246,2.1476430892944336,0.182905837893486,0.9125924110412598,0.9125924110412598,0.0,197.8391571044922,192.0,55839.83203125,0.0,2574.91650390625,1.0,279.6421203613281,283.3250732421875,297.72662353515625,301.32257080078125,293.1499938964844,293.1499938964844,279.3500061035156,34314.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477829694747925,1.0,0.0,0.0,3.624701976776123,3.624727487564087,8.76673595939792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.66015625,0.0,1578.0714111328125,1895.4371337890625,0.0,2914.51025390625,0.912558138370514,1.0,0.0,3.0,1.0,0.0
