time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7178887724876404,0.2730053961277008,0.250787079334259,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8504793643951416,0.4658872783184051,0.4457029104232788,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.8625953197479248,0.5325356125831604,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8080328702926636,0.3951957821846008,0.3791000545024872,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6373170614242554,0.1910739690065384,0.8857502341270447,284.8939208984375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263000488281,297.1048278808594,284.8947448730469,1.0,0.5953102707862854,0.391738086938858,0.391738086938858,1.0,1.0,-2.994392871856689,0.8601018786430359,2.134290933609009,0.1816843003034591,0.8209589123725891,0.8209589123725891,0.0,197.3379669189453,195.0,55763.0,0.0,2536.94482421875,1.0,279.3588562011719,283.239990234375,297.7314453125,301.3896484375,293.1499938964844,293.1499938964844,279.6499938964844,40147.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853702962398529,1.0,0.0,0.0,3.433313369750977,3.433337926864624,7.865388624850311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.412109375,0.0,1406.9453125,1895.4371337890625,0.0,2969.965087890625,0.8749403953552246,1.0,0.0,3.0,1.0,0.0
17776680,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7178887724876404,0.2730053961277008,0.250787079334259,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8504793643951416,0.4658872783184051,0.4457029104232788,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.8625953197479248,0.5325356125831604,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8080328702926636,0.3951957821846008,0.3791000545024872,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6373170614242554,0.1910739690065384,0.8857502341270447,284.8939208984375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263000488281,297.1048278808594,284.8947448730469,1.0,0.5953102707862854,0.391738086938858,0.391738086938858,1.0,1.0,-2.994392871856689,0.8601018786430359,2.134290933609009,0.1816843003034591,0.8209589123725891,0.8209589123725891,0.0,197.3379669189453,195.0,55763.0,0.0,2536.94482421875,1.0,279.3588562011719,283.239990234375,297.7314453125,301.3896484375,293.1499938964844,293.1499938964844,279.6499938964844,40147.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853702962398529,1.0,0.0,0.0,3.433313369750977,3.433337926864624,7.865388624850311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.412109375,0.0,1406.9453125,1895.4371337890625,0.0,2969.965087890625,0.8749403953552246,1.0,0.0,3.0,1.0,0.0
17776740,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7153509259223938,0.2711804807186126,0.2490549385547638,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8477035760879517,0.4631247520446777,0.4429849088191986,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8630667924880981,0.5346987247467041,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8055199980735779,0.3932355642318725,0.3771478533744812,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6347033381462097,0.1893551796674728,0.8778597712516785,284.98321533203125,284.95001220703125,298.1499938964844,294.6884155273437,297.4046936035156,297.1022644042969,284.98223876953125,1.0,0.5939175486564636,0.392149269580841,0.392149269580841,1.0,1.0,-2.9798061847686768,0.8561103343963623,2.1236958503723145,0.1809111833572387,0.8944488763809204,0.8944488763809204,0.0,197.8967742919922,198.0,54823.9453125,0.0,2512.56884765625,1.0,279.640625,283.3519592285156,297.65728759765625,301.1835021972656,293.1499938964844,293.1499938964844,279.95001220703125,34143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436839580535889,1.0,0.0,0.0,3.530750274658203,3.5307748317718506,8.318160666931362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.1982421875,0.0,1469.98583984375,1895.4371337890625,0.0,2876.153076171875,0.8913065791130066,1.0,0.0,3.0,1.0,0.0
17776800,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7153509259223938,0.2711804807186126,0.2490549385547638,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8477035760879517,0.4631247520446777,0.4429849088191986,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.8630667924880981,0.5346987247467041,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8055199980735779,0.3932355642318725,0.3771478533744812,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6347033381462097,0.1893551796674728,0.8778597712516785,284.98321533203125,284.95001220703125,298.1499938964844,294.6884155273437,297.4046936035156,297.1022644042969,284.98223876953125,1.0,0.5939175486564636,0.392149269580841,0.392149269580841,1.0,1.0,-2.9798061847686768,0.8561103343963623,2.1236958503723145,0.1809111833572387,0.8944488763809204,0.8944488763809204,0.0,197.8967742919922,198.0,54823.9453125,0.0,2512.56884765625,1.0,279.640625,283.3519592285156,297.65728759765625,301.1835021972656,293.1499938964844,293.1499938964844,279.95001220703125,34143.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436839580535889,1.0,0.0,0.0,3.530750274658203,3.5307748317718506,8.318160666931362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.1982421875,0.0,1469.98583984375,1895.4371337890625,0.0,2876.153076171875,0.8913065791130066,1.0,0.0,3.0,1.0,0.0
17776860,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7125308513641357,0.2694699466228485,0.2475823909044265,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8446085453033447,0.4605230391025543,0.4405977129936218,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.8631163835525513,0.537945568561554,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8026646971702576,0.3914511799812317,0.3755198717117309,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6319314241409302,0.1877627372741699,0.8709702491760254,285.0420837402344,284.95001220703125,298.0812683105469,294.6547546386719,297.38238525390625,297.09869384765625,285.0385437011719,1.0,0.5933657884597778,0.3924482464790344,0.3924482464790344,1.0,1.0,-2.9688284397125244,0.8530782461166382,2.115750312805176,0.1803328245878219,0.996159553527832,0.996159553527832,0.0,199.17623901367188,201.0,54188.078125,0.0,2498.69775390625,1.0,279.94146728515625,283.4324645996094,297.6338195800781,301.10479736328125,293.1499938964844,293.1499938964844,279.6499938964844,31332.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368344306945801,1.0,0.0,0.0,3.714830160140991,3.714856147766113,9.208125106852094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5986328125,0.0,1662.871826171875,1895.4371337890625,0.0,2812.154296875,0.9310715198516846,1.0,0.0,3.0,1.0,0.0
17776920,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7125308513641357,0.2694699466228485,0.2475823909044265,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8446085453033447,0.4605230391025543,0.4405977129936218,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.8631163835525513,0.537945568561554,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8026646971702576,0.3914511799812317,0.3755198717117309,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6319314241409302,0.1877627372741699,0.8709702491760254,285.0420837402344,284.95001220703125,298.0812683105469,294.6547546386719,297.38238525390625,297.09869384765625,285.0385437011719,1.0,0.5933657884597778,0.3924482464790344,0.3924482464790344,1.0,1.0,-2.9688284397125244,0.8530782461166382,2.115750312805176,0.1803328245878219,0.996159553527832,0.996159553527832,0.0,199.17623901367188,201.0,54188.078125,0.0,2498.69775390625,1.0,279.94146728515625,283.4324645996094,297.6338195800781,301.10479736328125,293.1499938964844,293.1499938964844,279.6499938964844,31332.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368344306945801,1.0,0.0,0.0,3.714830160140991,3.714856147766113,9.208125106852094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5986328125,0.0,1662.871826171875,1895.4371337890625,0.0,2812.154296875,0.9310715198516846,1.0,0.0,3.0,1.0,0.0
17776980,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7079696655273438,0.2666242718696594,0.2454190254211425,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8400017619132996,0.4566243290901184,0.4373906850814819,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.860165536403656,0.5433372855186462,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7982231974601746,0.388529360294342,0.3731933832168579,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6280288100242615,0.1855469495058059,0.8624521493911743,284.874267578125,284.95001220703125,298.01202392578125,294.619873046875,297.3450622558594,297.0744323730469,284.87646484375,1.0,0.5931594371795654,0.3927471935749054,0.3927471935749054,1.0,1.0,-2.955824136734009,0.8493175506591797,2.106506586074829,0.1795643270015716,0.8613636493682861,0.8613636493682861,0.0,201.53347778320312,189.0,54672.14453125,0.0,2486.599609375,1.0,279.65673828125,283.2617492675781,297.6542053222656,301.2423400878906,293.1499938964844,293.1499938964844,279.95001220703125,38989.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848146915435791,1.0,0.0,0.0,3.621459722518921,3.621485948562622,8.751059112910298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.044921875,0.0,1608.9964599609375,1895.4371337890625,0.0,2917.91748046875,0.9153655171394348,1.0,0.0,3.0,1.0,0.0
17777040,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7079696655273438,0.2666242718696594,0.2454190254211425,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8400017619132996,0.4566243290901184,0.4373906850814819,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.860165536403656,0.5433372855186462,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7982231974601746,0.388529360294342,0.3731933832168579,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6280288100242615,0.1855469495058059,0.8624521493911743,284.874267578125,284.95001220703125,298.01202392578125,294.619873046875,297.3450622558594,297.0744323730469,284.87646484375,1.0,0.5931594371795654,0.3927471935749054,0.3927471935749054,1.0,1.0,-2.955824136734009,0.8493175506591797,2.106506586074829,0.1795643270015716,0.8613636493682861,0.8613636493682861,0.0,201.53347778320312,189.0,54672.14453125,0.0,2486.599609375,1.0,279.65673828125,283.2617492675781,297.6542053222656,301.2423400878906,293.1499938964844,293.1499938964844,279.95001220703125,38989.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848146915435791,1.0,0.0,0.0,3.621459722518921,3.621485948562622,8.751059112910298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.044921875,0.0,1608.9964599609375,1895.4371337890625,0.0,2917.91748046875,0.9153655171394348,1.0,0.0,3.0,1.0,0.0
17777100,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.706902027130127,0.2654776573181152,0.2441908866167068,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8391043543815613,0.454954445362091,0.4355951845645904,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.8591579794883728,0.5429477095603943,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7974182963371277,0.3872859179973602,0.3718308508396148,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6269974112510681,0.1844948232173919,0.8573170304298401,284.9955139160156,284.95001220703125,297.9772644042969,294.6019897460937,297.3295288085937,297.0667419433594,284.99774169921875,1.0,0.5910302400588989,0.3928966820240021,0.3928966820240021,1.0,1.0,-2.943921566009521,0.845543384552002,2.0983781814575195,0.1785808354616165,0.9371616840362548,0.9371616840362548,0.0,200.8726501464844,189.0,53648.05078125,0.0,2461.432373046875,1.0,279.9007568359375,283.40118408203125,297.5744934082031,300.9964294433594,293.1499938964844,293.1499938964844,279.95001220703125,34612.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420665860176086,1.0,0.0,0.0,3.6557676792144775,3.6557936668396,8.917651257434045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.10546875,0.0,1616.8023681640625,1895.4371337890625,0.0,2861.029296875,0.9218260049819946,1.0,0.0,3.0,1.0,0.0
17777160,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7072251439094543,0.2644873559474945,0.2432187795639038,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8395917415618896,0.4534576833248138,0.4340973496437073,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8588773012161255,0.5400830507278442,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7980459928512573,0.3862009644508362,0.3707181811332702,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6269595623016357,0.1835385113954544,0.8526292443275452,284.9798278808594,284.95001220703125,297.9424133300781,294.5838623046875,297.3176574707031,297.0643310546875,284.9773864746094,1.0,0.5881227254867554,0.3930479884147644,0.3930479884147644,1.0,1.0,-2.930540084838867,0.8412580490112305,2.0892820358276367,0.1773197650909423,0.9402868747711182,0.9402868747711182,0.0,198.83883666992188,192.0,53488.2734375,0.0,2426.897216796875,1.0,279.9427795410156,283.3895874023437,297.5604858398437,301.0106811523437,293.1499938964844,293.1499938964844,279.6499938964844,33989.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396654725074768,1.0,0.0,0.0,3.711156845092773,3.7111833095550537,9.189924412567052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.1162109375,0.0,1678.6304931640625,1895.4371337890625,0.0,2838.58984375,0.9320281744003296,1.0,0.0,3.0,1.0,0.0
17777220,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7048884630203247,0.2617776989936828,0.2409544438123703,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8375104069709778,0.4496349096298218,0.4307049214839935,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8570864200592041,0.5401128530502319,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7961456179618835,0.3833034634590149,0.3681719005107879,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6247100830078125,0.1812833249568939,0.84295654296875,284.87969970703125,284.95001220703125,297.8725891113281,294.54693603515625,297.2877502441406,297.05084228515625,284.8822326660156,1.0,0.5853096842765808,0.393350601196289,0.393350601196289,1.0,1.0,-2.909081220626831,0.8345382809638977,2.074542999267578,0.1752939522266388,0.830276370048523,0.830276370048523,0.0,198.0288543701172,180.0,53400.02734375,0.0,2384.259765625,1.0,279.6575622558594,283.2891540527344,297.5615234375,301.07342529296875,293.1499938964844,293.1499938964844,279.95001220703125,40826.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846623420715332,1.0,0.0,0.0,3.5112900733947754,3.51131558418274,8.226720069615112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.47021484375,0.0,1496.617919921875,1895.4371337890625,0.0,2903.65576171875,0.8929063677787781,1.0,0.0,3.0,1.0,0.0
17777280,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7048884630203247,0.2617776989936828,0.2409544438123703,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8375104069709778,0.4496349096298218,0.4307049214839935,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8570864200592041,0.5401128530502319,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7961456179618835,0.3833034634590149,0.3681719005107879,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6247100830078125,0.1812833249568939,0.84295654296875,284.87969970703125,284.95001220703125,297.8725891113281,294.54693603515625,297.2877502441406,297.05084228515625,284.8822326660156,1.0,0.5853096842765808,0.393350601196289,0.393350601196289,1.0,1.0,-2.909081220626831,0.8345382809638977,2.074542999267578,0.1752939522266388,0.830276370048523,0.830276370048523,0.0,198.0288543701172,180.0,53400.02734375,0.0,2384.259765625,1.0,279.6575622558594,283.2891540527344,297.5615234375,301.07342529296875,293.1499938964844,293.1499938964844,279.95001220703125,40826.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846623420715332,1.0,0.0,0.0,3.5112900733947754,3.51131558418274,8.226720069615112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.47021484375,0.0,1496.617919921875,1895.4371337890625,0.0,2903.65576171875,0.8929063677787781,1.0,0.0,3.0,1.0,0.0
17777340,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7059282660484314,0.2598084509372711,0.2388815283775329,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.83893883228302,0.4466222524642944,0.4275299608707428,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.857062578201294,0.5332292318344116,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7978606224060059,0.3810858130455017,0.3657658994197845,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6249415874481201,0.1793623864650726,0.8331952691078186,284.9769592285156,284.95001220703125,297.8026733398437,294.5092468261719,297.26708984375,297.0504150390625,284.9753723144531,1.0,0.578629195690155,0.3936532139778137,0.3936532139778137,1.0,1.0,-2.8798868656158447,0.8250759840011597,2.0548110008239746,0.1724763810634613,0.9042093753814696,0.9042093753814696,0.0,193.30674743652344,183.0,52189.22265625,0.0,2309.293212890625,1.0,279.9412536621094,283.40948486328125,297.4742431640625,300.8424072265625,293.1499938964844,293.1499938964844,279.6499938964844,34517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356420993804932,1.0,0.0,0.0,3.5971500873565674,3.597175359725952,8.633967922833108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4404296875,0.0,1547.687744140625,1895.4371337890625,0.0,2801.028076171875,0.9065958261489868,1.0,0.0,3.0,1.0,0.0
17777400,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7059282660484314,0.2598084509372711,0.2388815283775329,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.83893883228302,0.4466222524642944,0.4275299608707428,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.857062578201294,0.5332292318344116,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7978606224060059,0.3810858130455017,0.3657658994197845,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6249415874481201,0.1793623864650726,0.8331952691078186,284.9769592285156,284.95001220703125,297.8026733398437,294.5092468261719,297.26708984375,297.0504150390625,284.9753723144531,1.0,0.578629195690155,0.3936532139778137,0.3936532139778137,1.0,1.0,-2.8798868656158447,0.8250759840011597,2.0548110008239746,0.1724763810634613,0.9042093753814696,0.9042093753814696,0.0,193.30674743652344,183.0,52189.22265625,0.0,2309.293212890625,1.0,279.9412536621094,283.40948486328125,297.4742431640625,300.8424072265625,293.1499938964844,293.1499938964844,279.6499938964844,34517.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356420993804932,1.0,0.0,0.0,3.5971500873565674,3.597175359725952,8.633967922833108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4404296875,0.0,1547.687744140625,1895.4371337890625,0.0,2801.028076171875,0.9065958261489868,1.0,0.0,3.0,1.0,0.0
17777460,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7046841979026794,0.2572291195392608,0.236670896410942,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8379983901977539,0.4429228007793426,0.4241830706596374,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8563224077224731,0.5309475064277649,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7971279621124268,0.3782659769058227,0.3632270097732544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.623522162437439,0.1772008240222931,0.8236565589904785,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.24267578125,297.0443725585937,284.89605712890625,1.0,0.574772298336029,0.3942766785621643,0.3942766785621643,1.0,1.0,-2.85593843460083,0.8182300925254822,2.0377085208892822,0.1708449572324752,0.8120580315589905,0.8120580315589905,0.0,191.21063232421875,186.0,52018.2265625,0.0,2257.448486328125,1.0,279.6591186523437,283.3251953125,297.4787902832031,300.90203857421875,293.1499938964844,293.1499938964844,279.95001220703125,40504.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413102030754089,1.0,0.0,0.0,3.390746831893921,3.3907711505889893,7.671566777389671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.140625,0.0,1364.6219482421875,1895.4371337890625,0.0,2853.958740234375,0.8658509850502014,1.0,0.0,3.0,1.0,0.0
17777520,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7046841979026794,0.2572291195392608,0.236670896410942,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8379983901977539,0.4429228007793426,0.4241830706596374,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8563224077224731,0.5309475064277649,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7971279621124268,0.3782659769058227,0.3632270097732544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.623522162437439,0.1772008240222931,0.8236565589904785,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.24267578125,297.0443725585937,284.89605712890625,1.0,0.574772298336029,0.3942766785621643,0.3942766785621643,1.0,1.0,-2.85593843460083,0.8182300925254822,2.0377085208892822,0.1708449572324752,0.8120580315589905,0.8120580315589905,0.0,191.21063232421875,186.0,52018.2265625,0.0,2257.448486328125,1.0,279.6591186523437,283.3251953125,297.4787902832031,300.90203857421875,293.1499938964844,293.1499938964844,279.95001220703125,40504.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413102030754089,1.0,0.0,0.0,3.390746831893921,3.3907711505889893,7.671566777389671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.140625,0.0,1364.6219482421875,1895.4371337890625,0.0,2853.958740234375,0.8658509850502014,1.0,0.0,3.0,1.0,0.0
17777580,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7024418711662292,0.2552925050258636,0.2348108738660812,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8358650803565979,0.4399345815181732,0.4212253391742706,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8558878898620605,0.5315530300140381,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7951392531394958,0.3760412633419037,0.3610043227672577,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6212076544761658,0.1753359586000442,0.8149744868278503,284.9833984375,284.95001220703125,297.6631774902344,294.4322509765625,297.22222900390625,297.04364013671875,284.9822082519531,1.0,0.5724474191665649,0.3949001133441925,0.3949001133441925,1.0,1.0,-2.8377630710601807,0.8134099245071411,2.02435302734375,0.1699819713830948,0.8851439952850342,0.8851439952850342,0.0,190.84344482421875,189.0,51046.41796875,0.0,2224.510986328125,1.0,279.94024658203125,283.43536376953125,297.3963928222656,300.6874694824219,293.1499938964844,293.1499938964844,280.25,34135.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302178978919983,1.0,0.0,0.0,3.491020679473877,3.491044759750366,8.132013817885309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.0458984375,0.0,1426.3245849609375,1895.4371337890625,0.0,2750.474365234375,0.8821992874145508,1.0,0.0,3.0,1.0,0.0
17777640,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7024418711662292,0.2552925050258636,0.2348108738660812,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8358650803565979,0.4399345815181732,0.4212253391742706,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8558878898620605,0.5315530300140381,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7951392531394958,0.3760412633419037,0.3610043227672577,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6212076544761658,0.1753359586000442,0.8149744868278503,284.9833984375,284.95001220703125,297.6631774902344,294.4322509765625,297.22222900390625,297.04364013671875,284.9822082519531,1.0,0.5724474191665649,0.3949001133441925,0.3949001133441925,1.0,1.0,-2.8377630710601807,0.8134099245071411,2.02435302734375,0.1699819713830948,0.8851439952850342,0.8851439952850342,0.0,190.84344482421875,189.0,51046.41796875,0.0,2224.510986328125,1.0,279.94024658203125,283.43536376953125,297.3963928222656,300.6874694824219,293.1499938964844,293.1499938964844,280.25,34135.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302178978919983,1.0,0.0,0.0,3.491020679473877,3.491044759750366,8.132013817885309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.0458984375,0.0,1426.3245849609375,1895.4371337890625,0.0,2750.474365234375,0.8821992874145508,1.0,0.0,3.0,1.0,0.0
17777700,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7010828256607056,0.2543841302394867,0.233969584107399,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8345240354537964,0.438518226146698,0.41985684633255,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.8554524183273315,0.532556414604187,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7938590049743652,0.374994546175003,0.35999196767807,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6198626160621643,0.1744572073221206,0.8109976053237915,285.0733947753906,284.95001220703125,297.62847900390625,294.4127502441406,297.2115478515625,297.0425720214844,285.0750732421875,1.0,0.571729838848114,0.3952118456363678,0.3952118456363678,1.0,1.0,-2.8303146362304688,0.811568021774292,2.0187466144561768,0.1697703003883361,0.9701117873191832,0.9701117873191832,0.0,191.08872985839844,189.0,50265.21875,0.0,2213.022216796875,1.0,280.19549560546875,283.5457458496094,297.3571472167969,300.5325927734375,293.1499938964844,293.1499938964844,280.25,31343.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235976099967957,1.0,0.0,0.0,3.579399347305298,3.579423666000366,8.548965979571221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.55419921875,0.0,1504.09130859375,1895.4371337890625,0.0,2688.930419921875,0.9015389680862428,1.0,0.0,3.0,1.0,0.0
17777760,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6996768116950989,0.2534700334072113,0.2332139760255813,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8331081867218018,0.4370993375778198,0.4185937941074371,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.8547731041908264,0.5338535308837891,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7924978137016296,0.3739455938339233,0.3590691387653351,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.6184638738632202,0.1735918670892715,0.8073015213012695,285.04443359375,284.95001220703125,297.5939025878906,294.39324951171875,297.2003479003906,297.040771484375,285.0402526855469,1.0,0.5712495446205139,0.3955044150352478,0.3955044150352478,1.0,1.0,-2.823895215988159,0.8100394010543823,2.013855695724488,0.1696478575468063,0.988419234752655,0.988419234752655,0.0,191.5277099609375,192.0,50377.12109375,0.0,2204.25341796875,1.0,280.24169921875,283.5166320800781,297.366943359375,300.6001281738281,293.1499938964844,293.1499938964844,279.95001220703125,31082.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222829103469849,1.0,0.0,0.0,3.682350873947144,3.682376623153688,9.047813591678278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.427734375,0.0,1621.8662109375,1895.4371337890625,0.0,2676.73193359375,0.9233537316322328,1.0,0.0,3.0,1.0,0.0
17777820,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6951115131378174,0.2505589127540588,0.2309754192829132,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8287298083305359,0.4330138862133026,0.4151929914951324,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8503782749176025,0.538565456867218,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7881343960762024,0.3707368969917297,0.3564557731151581,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.61436527967453,0.1712752431631088,0.7982025742530823,284.8734130859375,284.95001220703125,297.5251159667969,294.3541259765625,297.1656799316406,297.0198669433594,284.8759460449219,1.0,0.5706030130386353,0.3960895538330078,0.3960895538330078,1.0,1.0,-2.808708906173706,0.8061304688453674,2.0025784969329834,0.1691551953554153,0.8519249558448792,0.8519249558448792,0.0,193.44534301757807,180.0,50829.08203125,0.0,2187.83740234375,1.0,279.9570007324219,283.34576416015625,297.39019775390625,300.7366638183594,293.1499938964844,293.1499938964844,280.25,39218.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341795206069946,1.0,0.0,0.0,3.581221342086792,3.581247329711914,8.557672117603943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.08642578125,0.0,1563.968994140625,1895.4371337890625,0.0,2787.385986328125,0.90645831823349,1.0,0.0,3.0,1.0,0.0
17777880,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6951115131378174,0.2505589127540588,0.2309754192829132,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8287298083305359,0.4330138862133026,0.4151929914951324,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8503782749176025,0.538565456867218,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7881343960762024,0.3707368969917297,0.3564557731151581,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.61436527967453,0.1712752431631088,0.7982025742530823,284.8734130859375,284.95001220703125,297.5251159667969,294.3541259765625,297.1656799316406,297.0198669433594,284.8759460449219,1.0,0.5706030130386353,0.3960895538330078,0.3960895538330078,1.0,1.0,-2.808708906173706,0.8061304688453674,2.0025784969329834,0.1691551953554153,0.8519249558448792,0.8519249558448792,0.0,193.44534301757807,180.0,50829.08203125,0.0,2187.83740234375,1.0,279.9570007324219,283.34576416015625,297.39019775390625,300.7366638183594,293.1499938964844,293.1499938964844,280.25,39218.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341795206069946,1.0,0.0,0.0,3.581221342086792,3.581247329711914,8.557672117603943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.08642578125,0.0,1563.968994140625,1895.4371337890625,0.0,2787.385986328125,0.90645831823349,1.0,0.0,3.0,1.0,0.0
17777940,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6943023800849915,0.2483153790235519,0.2286819517612457,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.828273355960846,0.429617315530777,0.411687284708023,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8473909497261047,0.534966230392456,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.787837564945221,0.3680906891822815,0.353684663772583,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130484938621521,0.1691558957099914,0.7878835201263428,284.9804382324219,284.95001220703125,297.4569702148437,294.3150634765625,297.13946533203125,297.0105895996094,284.9783630371094,1.0,0.5652248859405518,0.3966746926307678,0.3966746926307678,1.0,1.0,-2.7816944122314453,0.7980110049247742,1.983683466911316,0.1671769767999649,0.9322226643562316,0.9322226643562316,0.0,190.5679168701172,168.0,49685.35546875,0.0,2129.115966796875,1.0,280.2418212890625,283.4739685058594,297.2899780273437,300.5028381347656,293.1499938964844,293.1499938964844,279.95001220703125,33935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251298069953918,1.0,0.0,0.0,3.675625801086426,3.675651788711548,9.0147949549646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9453125,0.0,1635.3470458984375,1895.4371337890625,0.0,2703.157470703125,0.9239993095397948,1.0,0.0,3.0,1.0,0.0
17778000,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6943023800849915,0.2483153790235519,0.2286819517612457,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.828273355960846,0.429617315530777,0.411687284708023,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8473909497261047,0.534966230392456,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.787837564945221,0.3680906891822815,0.353684663772583,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130484938621521,0.1691558957099914,0.7878835201263428,284.9804382324219,284.95001220703125,297.4569702148437,294.3150634765625,297.13946533203125,297.0105895996094,284.9783630371094,1.0,0.5652248859405518,0.3966746926307678,0.3966746926307678,1.0,1.0,-2.7816944122314453,0.7980110049247742,1.983683466911316,0.1671769767999649,0.9322226643562316,0.9322226643562316,0.0,190.5679168701172,168.0,49685.35546875,0.0,2129.115966796875,1.0,280.2418212890625,283.4739685058594,297.2899780273437,300.5028381347656,293.1499938964844,293.1499938964844,279.95001220703125,33935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251298069953918,1.0,0.0,0.0,3.675625801086426,3.675651788711548,9.0147949549646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9453125,0.0,1635.3470458984375,1895.4371337890625,0.0,2703.157470703125,0.9239993095397948,1.0,0.0,3.0,1.0,0.0
17778060,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6958144307136536,0.2455115169286728,0.2261489927768707,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8303305506706238,0.4255684912204742,0.407889187335968,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8449018001556396,0.5258153080940247,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7901671528816223,0.3648648262023926,0.3506403863430023,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6136907935142517,0.1667849123477935,0.7767834067344666,284.87353515625,284.95001220703125,297.3896179199219,294.2762145996094,297.1140441894531,297.0023193359375,284.875732421875,1.0,0.5570876598358154,0.3973063826560974,0.3973063826560974,1.0,1.0,-2.74609899520874,0.7869262099266052,1.95917284488678,0.1640985012054443,0.8159538507461548,0.8159538507461548,0.0,184.52500915527344,171.0,49407.2109375,0.0,2042.68212890625,1.0,279.95806884765625,283.3717956542969,297.2899169921875,300.5561828613281,293.1499938964844,293.1499938964844,280.25,41444.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321502208709717,1.0,0.0,0.0,3.456291437149048,3.456316471099853,7.971022455421917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.86328125,0.0,1440.7518310546875,1895.4371337890625,0.0,2768.470947265625,0.8809804320335388,1.0,0.0,3.0,1.0,0.0
17778120,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6958144307136536,0.2455115169286728,0.2261489927768707,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8303305506706238,0.4255684912204742,0.407889187335968,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8449018001556396,0.5258153080940247,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7901671528816223,0.3648648262023926,0.3506403863430023,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6136907935142517,0.1667849123477935,0.7767834067344666,284.87353515625,284.95001220703125,297.3896179199219,294.2762145996094,297.1140441894531,297.0023193359375,284.875732421875,1.0,0.5570876598358154,0.3973063826560974,0.3973063826560974,1.0,1.0,-2.74609899520874,0.7869262099266052,1.95917284488678,0.1640985012054443,0.8159538507461548,0.8159538507461548,0.0,184.52500915527344,171.0,49407.2109375,0.0,2042.68212890625,1.0,279.95806884765625,283.3717956542969,297.2899169921875,300.5561828613281,293.1499938964844,293.1499938964844,280.25,41444.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321502208709717,1.0,0.0,0.0,3.456291437149048,3.456316471099853,7.971022455421917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.86328125,0.0,1440.7518310546875,1895.4371337890625,0.0,2768.470947265625,0.8809804320335388,1.0,0.0,3.0,1.0,0.0
17778180,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6956142783164978,0.2434896528720855,0.2240639626979828,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.830413281917572,0.4223865568637848,0.4045852422714233,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.8447110652923584,0.5213890075683594,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7904091477394104,0.3623576164245605,0.3479991853237152,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6127753257751465,0.1647907644510269,0.7668923139572144,284.9769897460937,284.95001220703125,297.3231811523437,294.2377624511719,297.0968322753906,297.0049743652344,284.9757995605469,1.0,0.5521885752677917,0.3979381024837494,0.3979381024837494,1.0,1.0,-2.7192258834838867,0.778922975063324,1.9403029680252075,0.1618311703205108,0.8911730647087097,0.8911730647087097,0.0,181.2796936035156,174.0,48224.3515625,0.0,1984.8302001953125,1.0,280.24072265625,283.49713134765625,297.1951599121094,300.3144226074219,293.1499938964844,293.1499938964844,280.54998779296875,34527.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194092512130737,1.0,0.0,0.0,3.5394833087921143,3.539508104324341,8.359360776921676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.99658203125,0.0,1482.4732666015625,1895.4371337890625,0.0,2650.09716796875,0.8935631513595581,1.0,0.0,3.0,1.0,0.0
17778240,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6956142783164978,0.2434896528720855,0.2240639626979828,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.830413281917572,0.4223865568637848,0.4045852422714233,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.8447110652923584,0.5213890075683594,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7904091477394104,0.3623576164245605,0.3479991853237152,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6127753257751465,0.1647907644510269,0.7668923139572144,284.9769897460937,284.95001220703125,297.3231811523437,294.2377624511719,297.0968322753906,297.0049743652344,284.9757995605469,1.0,0.5521885752677917,0.3979381024837494,0.3979381024837494,1.0,1.0,-2.7192258834838867,0.778922975063324,1.9403029680252075,0.1618311703205108,0.8911730647087097,0.8911730647087097,0.0,181.2796936035156,174.0,48224.3515625,0.0,1984.8302001953125,1.0,280.24072265625,283.49713134765625,297.1951599121094,300.3144226074219,293.1499938964844,293.1499938964844,280.54998779296875,34527.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194092512130737,1.0,0.0,0.0,3.5394833087921143,3.539508104324341,8.359360776921676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.99658203125,0.0,1482.4732666015625,1895.4371337890625,0.0,2650.09716796875,0.8935631513595581,1.0,0.0,3.0,1.0,0.0
17778300,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6950089335441589,0.2425762116909027,0.2231788784265518,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8298711180686951,0.4209218323230743,0.40312659740448,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.8445566296577454,0.5206021666526794,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7899227142333984,0.3612163066864013,0.3468511402606964,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.6118911504745483,0.163874864578247,0.7625488638877869,285.072998046875,284.95001220703125,297.29034423828125,294.2187194824219,297.0887451171875,297.0068359375,285.0760498046875,1.0,0.5505218505859375,0.3982539474964142,0.3982539474964142,1.0,1.0,-2.7088615894317627,0.7759982347488403,1.9328632354736328,0.16115602850914,0.9784893989562988,0.9784893989562988,0.0,180.5066833496093,174.0,47340.453125,0.0,1964.9857177734373,1.0,280.4972839355469,283.61541748046875,297.15301513671875,300.1495361328125,293.1499938964844,293.1499938964844,280.54998779296875,31714.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116146326065063,1.0,0.0,0.0,3.620306253433228,3.620331287384033,8.745485047256807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.43798828125,0.0,1553.6571044921875,1895.4371337890625,0.0,2578.0703125,0.9112956523895264,1.0,0.0,3.0,1.0,0.0
17778360,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6942269802093506,0.2416811734437942,0.2224007099866867,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8291081190109253,0.4194860160350799,0.4018025398254394,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.8441998362541199,0.5204309225082397,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.789209246635437,0.3601059019565582,0.3458248972892761,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6108423471450806,0.1629902273416519,0.7585802674293518,285.0498046875,284.95001220703125,297.2578125,294.1998291015625,297.0805969238281,297.00848388671875,285.04571533203125,1.0,0.5492745637893677,0.3987354636192322,0.3987354636192322,1.0,1.0,-2.700124979019165,0.7740175724029541,1.9261072874069207,0.1610684543848037,1.0,1.0,0.0,180.10745239257812,177.0,47391.33984375,0.0,1949.51611328125,1.0,280.5419921875,283.58966064453125,297.16387939453125,300.2126770019531,293.1499938964844,293.1499938964844,280.25,31247.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093112707138062,1.0,0.0,0.0,3.722330331802368,3.72235631942749,9.245345040653774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.84814453125,0.0,1671.353759765625,1895.4371337890625,0.0,2556.85205078125,0.9326921105384828,1.0,0.0,3.0,1.0,0.0
17778420,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6918618679046631,0.2396432608366012,0.2208933383226394,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8268719911575317,0.4165627360343933,0.3994341194629669,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.8415443897247314,0.5218815803527832,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7869935631752014,0.3577651679515838,0.3439566493034363,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.60838383436203,0.1613496541976928,0.7521013617515564,284.8583068847656,284.95001220703125,297.21124267578125,294.1727905273437,297.0618591308594,297.0010070800781,284.8583984375,1.0,0.5479457378387451,0.399432897567749,0.399432897567749,1.0,1.0,-2.687182903289795,0.7710644006729126,1.916118621826172,0.160994678735733,0.868290901184082,0.868290901184082,0.0,180.3917236328125,177.0,48079.30078125,0.0,1930.7596435546875,1.0,280.2701721191406,283.3943786621094,297.2170104980469,300.4033508300781,293.1499938964844,293.1499938964844,280.25,38112.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197835683822632,1.0,0.0,0.0,3.677581787109375,3.6776087284088135,9.024392966239247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.455078125,0.0,1669.1766357421875,1895.4371337890625,0.0,2653.564208984375,0.9260611534118652,1.0,0.0,3.0,1.0,0.0
