time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6905242800712585,0.2387977540493011,0.2201497554779052,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8256288170814514,0.4153607189655304,0.3983238637447357,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.84015291929245,0.5229576230049133,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7857385873794556,0.356794148683548,0.3430638015270233,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6070919036865234,0.1606692820787429,0.7491933107376099,284.8681945800781,284.95001220703125,297.19366455078125,294.1626281738281,297.0540771484375,296.99713134765625,284.8705444335937,1.0,0.5475258827209473,0.3996985256671905,0.3996985256671905,1.0,1.0,-2.681680917739868,0.7697317004203796,1.911949157714844,0.1608728617429733,0.8588023781776428,0.8588023781776428,0.0,180.74855041503903,180.0,47877.8671875,0.0,1923.90869140625,1.0,280.2572937011719,283.40924072265625,297.1962890625,300.3560485839844,293.1499938964844,293.1499938964844,280.54998779296875,39189.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209002017974854,1.0,0.0,0.0,3.626587867736816,3.6266143321990967,8.775860464993457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.6611328125,0.0,1616.5123291015625,1895.4371337890625,0.0,2663.9111328125,0.9166586399078368,1.0,0.0,3.0,1.0,0.0
17778540,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6862951517105103,0.2365609854459762,0.2179959565401077,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.821516215801239,0.4119088351726532,0.3949024677276611,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.836016058921814,0.5268455147743225,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7816267609596252,0.3540689647197723,0.340351402759552,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6026493906974792,0.1585706770420074,0.7396519780158997,284.9949645996094,284.95001220703125,297.1308898925781,294.12628173828125,297.0325012207031,296.9920959472656,284.9926147460937,1.0,0.5464730858802795,0.4006615877151489,0.4006615877151489,1.0,1.0,-2.664922952651977,0.7660253643989563,1.898897647857666,0.160774752497673,0.95439475774765,0.95439475774765,0.0,182.1563415527344,168.0,46889.171875,0.0,1904.63330078125,1.0,280.54296875,283.5526733398437,297.0975036621094,300.1309814453125,293.1499938964844,293.1499938964844,280.25,33519.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811067521572113,1.0,0.0,0.0,3.725887298583984,3.7259137630462646,9.263022207051108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.484375,0.0,1693.040771484375,1895.4371337890625,0.0,2573.027587890625,0.9350643754005432,1.0,0.0,3.0,1.0,0.0
17778600,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6862951517105103,0.2365609854459762,0.2179959565401077,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.821516215801239,0.4119088351726532,0.3949024677276611,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.836016058921814,0.5268455147743225,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7816267609596252,0.3540689647197723,0.340351402759552,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6026493906974792,0.1585706770420074,0.7396519780158997,284.9949645996094,284.95001220703125,297.1308898925781,294.12628173828125,297.0325012207031,296.9920959472656,284.9926147460937,1.0,0.5464730858802795,0.4006615877151489,0.4006615877151489,1.0,1.0,-2.664922952651977,0.7660253643989563,1.898897647857666,0.160774752497673,0.95439475774765,0.95439475774765,0.0,182.1563415527344,168.0,46889.171875,0.0,1904.63330078125,1.0,280.54296875,283.5526733398437,297.0975036621094,300.1309814453125,293.1499938964844,293.1499938964844,280.25,33519.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811067521572113,1.0,0.0,0.0,3.725887298583984,3.7259137630462646,9.263022207051108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.484375,0.0,1693.040771484375,1895.4371337890625,0.0,2573.027587890625,0.9350643754005432,1.0,0.0,3.0,1.0,0.0
17778660,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6853102445602417,0.2336943000555038,0.2155560702085495,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8209112882614136,0.4077194333076477,0.3911371231079101,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.830557107925415,0.5230531096458435,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7811827063560486,0.3507191240787506,0.3373392820358276,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6010479927062988,0.15615975856781,0.7290396690368652,284.8670349121094,284.95001220703125,297.0696105957031,294.0909729003906,297.0108642578125,296.9865417480469,284.8704528808594,1.0,0.5408374667167664,0.4014258086681366,0.4014258086681366,1.0,1.0,-2.636557102203369,0.7576558589935303,1.8789012432098389,0.1588983982801437,0.8280351758003235,0.8280351758003235,0.0,179.22813415527344,171.0,46902.6953125,0.0,1848.5289306640625,1.0,280.2572937011719,283.4296569824219,297.1117248535156,300.217041015625,293.1499938964844,293.1499938964844,280.54998779296875,41361.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196861147880554,1.0,0.0,0.0,3.528701066970825,3.528726816177368,8.30850751754042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8857421875,0.0,1519.9254150390625,1895.4371337890625,0.0,2652.661376953125,0.8969465494155884,1.0,0.0,3.0,1.0,0.0
17778720,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6853102445602417,0.2336943000555038,0.2155560702085495,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8209112882614136,0.4077194333076477,0.3911371231079101,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.830557107925415,0.5230531096458435,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7811827063560486,0.3507191240787506,0.3373392820358276,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6010479927062988,0.15615975856781,0.7290396690368652,284.8670349121094,284.95001220703125,297.0696105957031,294.0909729003906,297.0108642578125,296.9865417480469,284.8704528808594,1.0,0.5408374667167664,0.4014258086681366,0.4014258086681366,1.0,1.0,-2.636557102203369,0.7576558589935303,1.8789012432098389,0.1588983982801437,0.8280351758003235,0.8280351758003235,0.0,179.22813415527344,171.0,46902.6953125,0.0,1848.5289306640625,1.0,280.2572937011719,283.4296569824219,297.1117248535156,300.217041015625,293.1499938964844,293.1499938964844,280.54998779296875,41361.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196861147880554,1.0,0.0,0.0,3.528701066970825,3.528726816177368,8.30850751754042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8857421875,0.0,1519.9254150390625,1895.4371337890625,0.0,2652.661376953125,0.8969465494155884,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.683336615562439,0.2315621376037597,0.2134205847978592,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8191116452217102,0.4043268859386444,0.3876880705356598,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8273346424102783,0.5220823884010315,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.779499888420105,0.3480350971221924,0.334590196609497,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.5983714461326599,0.154056578874588,0.718999445438385,284.9857482910156,284.95001220703125,297.00994873046875,294.0568542480469,296.993408203125,296.9862060546875,284.9842224121094,1.0,0.5375407338142395,0.4021899998188019,0.4021899998188019,1.0,1.0,-2.613297939300537,0.7510986924171448,1.862199306488037,0.1572858840227127,0.9154332280158995,0.9154332280158995,0.0,177.9208526611328,159.0,45799.04296875,0.0,1808.1737060546875,1.0,280.5413818359375,283.5657958984375,297.0158386230469,299.98260498046875,293.1499938964844,293.1499938964844,280.25,34172.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071195483207703,1.0,0.0,0.0,3.6199913024902335,3.6200168132781982,8.743963917368092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.669921875,0.0,1571.532958984375,1895.4371337890625,0.0,2536.69287109375,0.911582350730896,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.683336615562439,0.2315621376037597,0.2134205847978592,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8191116452217102,0.4043268859386444,0.3876880705356598,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.8273346424102783,0.5220823884010315,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.779499888420105,0.3480350971221924,0.334590196609497,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.5983714461326599,0.154056578874588,0.718999445438385,284.9857482910156,284.95001220703125,297.00994873046875,294.0568542480469,296.993408203125,296.9862060546875,284.9842224121094,1.0,0.5375407338142395,0.4021899998188019,0.4021899998188019,1.0,1.0,-2.613297939300537,0.7510986924171448,1.862199306488037,0.1572858840227127,0.9154332280158995,0.9154332280158995,0.0,177.9208526611328,159.0,45799.04296875,0.0,1808.1737060546875,1.0,280.5413818359375,283.5657958984375,297.0158386230469,299.98260498046875,293.1499938964844,293.1499938964844,280.25,34172.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071195483207703,1.0,0.0,0.0,3.6199913024902335,3.6200168132781982,8.743963917368092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.669921875,0.0,1571.532958984375,1895.4371337890625,0.0,2536.69287109375,0.911582350730896,1.0,0.0,3.0,1.0,0.0
17778900,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6834256649017334,0.2302479743957519,0.2123573422431945,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8193522095680237,0.402354747056961,0.3859759867191314,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.8251533508300781,0.5192912817001343,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7798288464546204,0.3464454710483551,0.3332138061523437,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.5979995727539062,0.1529069393873214,0.7139678001403809,284.8490600585937,284.95001220703125,296.9808044433594,294.0403137207031,296.9842834472656,296.9851989746094,284.8432006835937,1.0,0.5343266129493713,0.4025720953941345,0.4025720953941345,1.0,1.0,-2.5989222526550293,0.7468041777610779,1.852118134498596,0.1563153713941574,0.8155182003974915,0.8155182003974915,0.0,176.01129150390625,159.0,46249.20703125,0.0,1778.633544921875,1.0,280.29864501953125,283.4176025390625,297.0634765625,300.16229248046875,293.1499938964844,293.1499938964844,280.25,39565.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812836766242981,1.0,0.0,0.0,3.550978660583496,3.551004409790039,8.413746854785131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.318359375,0.0,1532.0072021484375,1895.4371337890625,0.0,2589.34130859375,0.8971499800682068,1.0,0.0,3.0,1.0,0.0
17778960,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6837584972381592,0.2288049608469009,0.2110006958246231,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.819979727268219,0.4002387523651123,0.3839215636253357,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.823053240776062,0.5152686834335327,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7805452942848206,0.3447125256061554,0.331524521112442,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5979067087173462,0.1516729146242141,0.7081430554389954,284.8791809082031,284.95001220703125,296.9521179199219,294.02410888671875,296.974609375,296.9832458496094,284.8827209472656,1.0,0.5303980708122253,0.4031010568141937,0.4031010568141937,1.0,1.0,-2.580965995788574,0.7415333986282349,1.839432716369629,0.1550683081150055,0.8045943379402161,0.8045943379402161,0.0,173.3640899658203,162.0,45537.74609375,0.0,1740.9820556640625,1.0,280.2583923339844,283.4653015136719,297.03424072265625,300.0558166503906,293.1499938964844,293.1499938964844,280.54998779296875,41834.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135804533958435,1.0,0.0,0.0,3.3897299766540527,3.389754295349121,7.666965302632889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.80224609375,0.0,1372.79931640625,1895.4371337890625,0.0,2596.20361328125,0.8666403889656067,1.0,0.0,3.0,1.0,0.0
17779020,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6827384233474731,0.2267125844955444,0.2088929563760757,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8191846013069153,0.3968837559223175,0.3805060684680938,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8208125233650208,0.5122655630111694,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7798553109169006,0.3420045673847198,0.3287383913993835,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.5960028171539307,0.1495946645736694,0.698067843914032,284.98309326171875,284.95001220703125,296.8962097167969,293.9928894042969,296.95867919921875,296.9835205078125,284.9815673828125,1.0,0.5261189341545105,0.4041590094566345,0.4041590094566345,1.0,1.0,-2.555253028869629,0.7346910238265991,1.82056188583374,0.1537155508995056,0.8843124508857727,0.8843124508857727,0.0,170.97727966308594,165.0,44493.046875,0.0,1693.9715576171875,1.0,280.54022216796875,283.5864562988281,296.9450378417969,299.8294982910156,293.1499938964844,293.1499938964844,280.8500061035156,34178.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996709942817688,1.0,0.0,0.0,3.491245746612549,3.491269826889038,8.133063147397479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.52734375,0.0,1426.8807373046875,1895.4371337890625,0.0,2468.41748046875,0.8822811841964722,1.0,0.0,3.0,1.0,0.0
17779080,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6827384233474731,0.2267125844955444,0.2088929563760757,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8191846013069153,0.3968837559223175,0.3805060684680938,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8208125233650208,0.5122655630111694,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7798553109169006,0.3420045673847198,0.3287383913993835,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.5960028171539307,0.1495946645736694,0.698067843914032,284.98309326171875,284.95001220703125,296.8962097167969,293.9928894042969,296.95867919921875,296.9835205078125,284.9815673828125,1.0,0.5261189341545105,0.4041590094566345,0.4041590094566345,1.0,1.0,-2.555253028869629,0.7346910238265991,1.82056188583374,0.1537155508995056,0.8843124508857727,0.8843124508857727,0.0,170.97727966308594,165.0,44493.046875,0.0,1693.9715576171875,1.0,280.54022216796875,283.5864562988281,296.9450378417969,299.8294982910156,293.1499938964844,293.1499938964844,280.8500061035156,34178.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996709942817688,1.0,0.0,0.0,3.491245746612549,3.491269826889038,8.133063147397479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.52734375,0.0,1426.8807373046875,1895.4371337890625,0.0,2468.41748046875,0.8822811841964722,1.0,0.0,3.0,1.0,0.0
17779140,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6807377934455872,0.2248274832963943,0.2071756720542907,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8171687126159668,0.3937701284885406,0.3775426745414734,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.8183007836341858,0.5122638940811157,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7779386639595032,0.3395250737667084,0.3263696432113647,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.5931786298751831,0.1476874053478241,0.6893813610076904,285.05828857421875,284.95001220703125,296.8423767089844,293.9633483886719,296.9444885253906,296.9855041503906,285.0536193847656,1.0,0.5235644578933716,0.4052169620990753,0.4052169620990753,1.0,1.0,-2.536339521408081,0.7302541136741638,1.806085586547852,0.1533843278884887,1.0,1.0,0.0,170.34185791015625,168.0,43718.78125,0.0,1664.7333984375,1.0,280.84197998046875,283.6785583496094,296.9223937988281,299.7406616210937,293.1499938964844,293.1499938964844,280.54998779296875,30758.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884291410446167,1.0,0.0,0.0,3.6904239654541016,3.6904494762420654,9.087528383133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.3662109375,0.0,1629.0723876953125,1895.4371337890625,0.0,2366.14013671875,0.924951672554016,1.0,0.0,3.0,1.0,0.0
17779200,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6807377934455872,0.2248274832963943,0.2071756720542907,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8171687126159668,0.3937701284885406,0.3775426745414734,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.8183007836341858,0.5122638940811157,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7779386639595032,0.3395250737667084,0.3263696432113647,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.5931786298751831,0.1476874053478241,0.6893813610076904,285.05828857421875,284.95001220703125,296.8423767089844,293.9633483886719,296.9444885253906,296.9855041503906,285.0536193847656,1.0,0.5235644578933716,0.4052169620990753,0.4052169620990753,1.0,1.0,-2.536339521408081,0.7302541136741638,1.806085586547852,0.1533843278884887,1.0,1.0,0.0,170.34185791015625,168.0,43718.78125,0.0,1664.7333984375,1.0,280.84197998046875,283.6785583496094,296.9223937988281,299.7406616210937,293.1499938964844,293.1499938964844,280.54998779296875,30758.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884291410446167,1.0,0.0,0.0,3.6904239654541016,3.6904494762420654,9.087528383133758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.3662109375,0.0,1629.0723876953125,1895.4371337890625,0.0,2366.14013671875,0.924951672554016,1.0,0.0,3.0,1.0,0.0
17779260,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6766373515129089,0.2219021916389465,0.2049020826816558,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8131040334701538,0.3895021975040436,0.373926430940628,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.812289297580719,0.5153439044952393,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7739814519882202,0.3360098004341125,0.3234322369098663,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5885749459266663,0.1452658623456955,0.6796219348907471,284.8630065917969,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.9822692871094,284.8656005859375,1.0,0.5220362544059753,0.40633025765419,0.40633025765419,1.0,1.0,-2.517711877822876,0.726000189781189,1.7917118072509766,0.1532688289880752,0.8515945076942444,0.8515945076942444,0.0,171.27658081054688,156.0,44158.1953125,0.0,1642.972412109375,1.0,280.5568542480469,283.4854431152344,296.9721374511719,299.8999328613281,293.1499938964844,293.1499938964844,280.8500061035156,39287.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007640838623047,1.0,0.0,0.0,3.599487543106079,3.5995137691497803,8.645192224321363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.7431640625,0.0,1585.5703125,1895.4371337890625,0.0,2478.413330078125,0.9104028940200806,1.0,0.0,3.0,1.0,0.0
17779320,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6766373515129089,0.2219021916389465,0.2049020826816558,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8131040334701538,0.3895021975040436,0.373926430940628,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.812289297580719,0.5153439044952393,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7739814519882202,0.3360098004341125,0.3234322369098663,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5885749459266663,0.1452658623456955,0.6796219348907471,284.8630065917969,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.9822692871094,284.8656005859375,1.0,0.5220362544059753,0.40633025765419,0.40633025765419,1.0,1.0,-2.517711877822876,0.726000189781189,1.7917118072509766,0.1532688289880752,0.8515945076942444,0.8515945076942444,0.0,171.27658081054688,156.0,44158.1953125,0.0,1642.972412109375,1.0,280.5568542480469,283.4854431152344,296.9721374511719,299.8999328613281,293.1499938964844,293.1499938964844,280.8500061035156,39287.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007640838623047,1.0,0.0,0.0,3.599487543106079,3.5995137691497803,8.645192224321363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.7431640625,0.0,1585.5703125,1895.4371337890625,0.0,2478.413330078125,0.9104028940200806,1.0,0.0,3.0,1.0,0.0
17779380,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.675900936126709,0.2195431739091873,0.202485516667366,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8127718567848206,0.3858832120895386,0.3701862692832947,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8073967099189758,0.5108354091644287,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7737249135971069,0.3329900205135345,0.3202885091304779,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5867872834205627,0.1429563909769058,0.6684290170669556,284.9856262207031,284.95001220703125,296.74151611328125,293.9100036621094,296.9115600585937,296.9803771972656,284.983154296875,1.0,0.5159640312194824,0.4074435532093048,0.4074435532093048,1.0,1.0,-2.4876842498779297,0.717570424079895,1.7701137065887451,0.1516185104846954,0.9404273629188538,0.9404273629188538,0.0,168.0309295654297,144.0,42976.453125,0.0,1588.2557373046875,1.0,280.8419189453125,283.62548828125,296.8749694824219,299.6703796386719,293.1499938964844,293.1499938964844,280.54998779296875,33735.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894723415374756,1.0,0.0,0.0,3.692268133163452,3.692294359207153,9.09661423520447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.02294921875,0.0,1653.81494140625,1895.4371337890625,0.0,2375.5888671875,0.9276599287986756,1.0,0.0,3.0,1.0,0.0
17779440,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.675900936126709,0.2195431739091873,0.202485516667366,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8127718567848206,0.3858832120895386,0.3701862692832947,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.8073967099189758,0.5108354091644287,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7737249135971069,0.3329900205135345,0.3202885091304779,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5867872834205627,0.1429563909769058,0.6684290170669556,284.9856262207031,284.95001220703125,296.74151611328125,293.9100036621094,296.9115600585937,296.9803771972656,284.983154296875,1.0,0.5159640312194824,0.4074435532093048,0.4074435532093048,1.0,1.0,-2.4876842498779297,0.717570424079895,1.7701137065887451,0.1516185104846954,0.9404273629188538,0.9404273629188538,0.0,168.0309295654297,144.0,42976.453125,0.0,1588.2557373046875,1.0,280.8419189453125,283.62548828125,296.8749694824219,299.6703796386719,293.1499938964844,293.1499938964844,280.54998779296875,33735.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894723415374756,1.0,0.0,0.0,3.692268133163452,3.692294359207153,9.09661423520447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.02294921875,0.0,1653.81494140625,1895.4371337890625,0.0,2375.5888671875,0.9276599287986756,1.0,0.0,3.0,1.0,0.0
17779500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.6767086982727051,0.2181820124387741,0.2013309895992279,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8138607144355774,0.383843332529068,0.3683629930019378,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9990000128746032,0.8051489591598511,0.5062115788459778,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7748525142669678,0.331288993358612,0.3187582492828369,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.5869487524032593,0.14173524081707,0.6628460884094238,284.8368225097656,284.95001220703125,296.71783447265625,293.8979797363281,296.9037170410156,296.97900390625,284.8285827636719,1.0,0.5118764638900757,0.4080002009868622,0.4080002009868622,1.0,1.0,-2.470010042190552,0.7123710513114929,1.7576390504837036,0.1503937542438507,0.8307504653930664,0.8307504653930664,0.0,165.15585327148438,144.0,43444.16796875,0.0,1552.5084228515625,1.0,280.5968322753906,283.4642639160156,296.92626953125,299.8511657714844,293.1499938964844,293.1499938964844,280.54998779296875,39103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956434488296509,1.0,0.0,0.0,3.6318283081054688,3.631854772567749,8.801241051514808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.05908203125,0.0,1622.045166015625,1895.4371337890625,0.0,2431.662841796875,0.9150207042694092,1.0,0.0,3.0,1.0,0.0
17779560,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6775540709495544,0.2166836112737655,0.1999060064554214,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8151087760925293,0.3816494047641754,0.3662175238132477,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.8030367493629456,0.5008605122566223,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7761387825012207,0.3294339776039123,0.3169356882572174,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.5872154831886292,0.140435054898262,0.656603991985321,284.85711669921875,284.95001220703125,296.6947937011719,293.8865051269531,296.8954772949219,296.97674560546875,284.8619079589844,1.0,0.5071777701377869,0.4086104929447174,0.4086104929447174,1.0,1.0,-2.44960618019104,0.7062752842903137,1.743330955505371,0.1488679349422454,0.8066331744194031,0.8066331744194031,0.0,161.86106872558594,147.0,42674.79296875,0.0,1511.88916015625,1.0,280.5577697753906,283.5097351074219,296.89874267578125,299.7447814941406,293.1499938964844,293.1499938964844,280.8500061035156,42691.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964680194854736,1.0,0.0,0.0,3.4482460021972656,3.448271036148072,7.933955998851161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.052734375,0.0,1440.895263671875,1895.4371337890625,0.0,2439.177978515625,0.8800514936447144,1.0,0.0,3.0,1.0,0.0
17779620,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6773504018783569,0.2145586162805557,0.1977055966854095,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8152230381965637,0.378202736377716,0.3626531362533569,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.80105060338974,0.4957678020000458,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7763249278068542,0.3265745639801025,0.3139348924160003,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5857958793640137,0.1382835954427719,0.6459124088287354,284.9805908203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8829345703125,296.97711181640625,284.9790344238281,1.0,0.5017150640487671,0.4098310768604278,0.4098310768604278,1.0,1.0,-2.4200968742370605,0.6981855630874634,1.7219111919403076,0.1471353769302368,0.8925933837890625,0.8925933837890625,0.0,158.42811584472656,150.0,41555.70703125,0.0,1459.671630859375,1.0,280.8406677246094,283.64862060546875,296.8095397949219,299.51287841796875,293.1499938964844,293.1499938964844,281.1499938964844,34373.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806695699691772,1.0,0.0,0.0,3.537400007247925,3.5374245643615723,8.349522317985247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.330078125,0.0,1479.0379638671875,1895.4371337890625,0.0,2296.154296875,0.8929347395896912,1.0,0.0,3.0,1.0,0.0
17779680,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6773504018783569,0.2145586162805557,0.1977055966854095,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8152230381965637,0.378202736377716,0.3626531362533569,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.80105060338974,0.4957678020000458,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7763249278068542,0.3265745639801025,0.3139348924160003,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5857958793640137,0.1382835954427719,0.6459124088287354,284.9805908203125,284.95001220703125,296.65069580078125,293.8653564453125,296.8829345703125,296.97711181640625,284.9790344238281,1.0,0.5017150640487671,0.4098310768604278,0.4098310768604278,1.0,1.0,-2.4200968742370605,0.6981855630874634,1.7219111919403076,0.1471353769302368,0.8925933837890625,0.8925933837890625,0.0,158.42811584472656,150.0,41555.70703125,0.0,1459.671630859375,1.0,280.8406677246094,283.64862060546875,296.8095397949219,299.51287841796875,293.1499938964844,293.1499938964844,281.1499938964844,34373.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806695699691772,1.0,0.0,0.0,3.537400007247925,3.5374245643615723,8.349522317985247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.330078125,0.0,1479.0379638671875,1895.4371337890625,0.0,2296.154296875,0.8929347395896912,1.0,0.0,3.0,1.0,0.0
17779740,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6759853363037109,0.2126990705728531,0.1959739327430725,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8138336539268494,0.375047892332077,0.3596093952655792,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.7989030480384827,0.4942333102226257,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7750496864318848,0.324016124010086,0.3114494383335113,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5833082795143127,0.136364459991455,0.6369778513908386,285.0714111328125,284.95001220703125,296.60943603515625,293.84674072265625,296.8726806640625,296.9797668457031,285.0676574707031,1.0,0.4983562231063843,0.4110516607761383,0.4110516607761383,1.0,1.0,-2.398791790008545,0.6930288076400757,1.7057631015777588,0.1466473937034607,1.0,1.0,0.0,157.01194763183594,153.0,40684.80859375,0.0,1426.9736328125,1.0,281.1419982910156,283.7566833496094,296.7960205078125,299.426513671875,293.1499938964844,293.1499938964844,280.8500061035156,31234.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672600150108337,1.0,0.0,0.0,3.723976612091065,3.7240025997161865,9.253524240193656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9384765625,0.0,1673.2579345703125,1895.4371337890625,0.0,2176.5458984375,0.9328961372375488,1.0,0.0,3.0,1.0,0.0
17779800,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6759853363037109,0.2126990705728531,0.1959739327430725,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8138336539268494,0.375047892332077,0.3596093952655792,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.7989030480384827,0.4942333102226257,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7750496864318848,0.324016124010086,0.3114494383335113,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5833082795143127,0.136364459991455,0.6369778513908386,285.0714111328125,284.95001220703125,296.60943603515625,293.84674072265625,296.8726806640625,296.9797668457031,285.0676574707031,1.0,0.4983562231063843,0.4110516607761383,0.4110516607761383,1.0,1.0,-2.398791790008545,0.6930288076400757,1.7057631015777588,0.1466473937034607,1.0,1.0,0.0,157.01194763183594,153.0,40684.80859375,0.0,1426.9736328125,1.0,281.1419982910156,283.7566833496094,296.7960205078125,299.426513671875,293.1499938964844,293.1499938964844,280.8500061035156,31234.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672600150108337,1.0,0.0,0.0,3.723976612091065,3.7240025997161865,9.253524240193656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9384765625,0.0,1673.2579345703125,1895.4371337890625,0.0,2176.5458984375,0.9328961372375488,1.0,0.0,3.0,1.0,0.0
17779860,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6723074316978455,0.2098395526409149,0.1937370896339416,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8101133108139038,0.3708061277866363,0.355986624956131,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.79323810338974,0.4962034821510315,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7714786529541016,0.3204497098922729,0.3084461092948913,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.5788301825523376,0.1339734345674514,0.6272239089012146,284.8639221191406,284.95001220703125,296.5710754394531,293.83074951171875,296.8597412109375,296.9775695800781,284.865478515625,1.0,0.4963137805461883,0.4124408960342407,0.4124408960342407,1.0,1.0,-2.378796100616455,0.6886473298072815,1.6901488304138184,0.1467446386814117,0.8645771741867065,0.8645771741867065,0.0,157.34738159179688,156.0,41212.32421875,0.0,1403.4598388671875,1.0,280.8573303222656,283.5491638183594,296.8656616210937,299.60748291015625,293.1499938964844,293.1499938964844,281.1499938964844,38864.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794615626335144,1.0,0.0,0.0,3.65593695640564,3.655963659286499,8.918477192310093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.24169921875,0.0,1648.8651123046875,1895.4371337890625,0.0,2285.307373046875,0.9227141737937928,1.0,0.0,3.0,1.0,0.0
17779920,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6723074316978455,0.2098395526409149,0.1937370896339416,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8101133108139038,0.3708061277866363,0.355986624956131,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.79323810338974,0.4962034821510315,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7714786529541016,0.3204497098922729,0.3084461092948913,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.5788301825523376,0.1339734345674514,0.6272239089012146,284.8639221191406,284.95001220703125,296.5710754394531,293.83074951171875,296.8597412109375,296.9775695800781,284.865478515625,1.0,0.4963137805461883,0.4124408960342407,0.4124408960342407,1.0,1.0,-2.378796100616455,0.6886473298072815,1.6901488304138184,0.1467446386814117,0.8645771741867065,0.8645771741867065,0.0,157.34738159179688,156.0,41212.32421875,0.0,1403.4598388671875,1.0,280.8573303222656,283.5491638183594,296.8656616210937,299.60748291015625,293.1499938964844,293.1499938964844,281.1499938964844,38864.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794615626335144,1.0,0.0,0.0,3.65593695640564,3.655963659286499,8.918477192310093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.24169921875,0.0,1648.8651123046875,1895.4371337890625,0.0,2285.307373046875,0.9227141737937928,1.0,0.0,3.0,1.0,0.0
17779980,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6677879095077515,0.2074901461601257,0.1914799511432647,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8053163886070251,0.3671614229679107,0.3523759543895721,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.7873716354370117,0.4999482333660126,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7669541835784912,0.317352294921875,0.3053737580776214,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5731958746910095,0.1316537261009216,0.6167793273925781,285.0050964355469,284.95001220703125,296.53582763671875,293.817626953125,296.8482360839844,296.9761657714844,285.00244140625,1.0,0.495053082704544,0.4138301014900207,0.4138301014900207,1.0,1.0,-2.3600032329559326,0.684680700302124,1.675322651863098,0.1469196230173111,0.9700331091880798,0.9700331091880798,0.0,158.59432983398438,144.0,40195.54296875,0.0,1385.3873291015625,1.0,281.1431884765625,283.704345703125,296.7786865234375,299.3966979980469,293.1499938964844,293.1499938964844,280.8500061035156,33230.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673851847648621,1.0,0.0,0.0,3.754115104675293,3.754141807556152,9.403909757565998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.05224609375,0.0,1725.6661376953125,1895.4371337890625,0.0,2177.654052734375,0.9413899183273317,1.0,0.0,3.0,1.0,0.0
17780040,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6677879095077515,0.2074901461601257,0.1914799511432647,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8053163886070251,0.3671614229679107,0.3523759543895721,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.7873716354370117,0.4999482333660126,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7669541835784912,0.317352294921875,0.3053737580776214,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5731958746910095,0.1316537261009216,0.6167793273925781,285.0050964355469,284.95001220703125,296.53582763671875,293.817626953125,296.8482360839844,296.9761657714844,285.00244140625,1.0,0.495053082704544,0.4138301014900207,0.4138301014900207,1.0,1.0,-2.3600032329559326,0.684680700302124,1.675322651863098,0.1469196230173111,0.9700331091880798,0.9700331091880798,0.0,158.59432983398438,144.0,40195.54296875,0.0,1385.3873291015625,1.0,281.1431884765625,283.704345703125,296.7786865234375,299.3966979980469,293.1499938964844,293.1499938964844,280.8500061035156,33230.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673851847648621,1.0,0.0,0.0,3.754115104675293,3.754141807556152,9.403909757565998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.05224609375,0.0,1725.6661376953125,1895.4371337890625,0.0,2177.654052734375,0.9413899183273317,1.0,0.0,3.0,1.0,0.0
17780100,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.667036235332489,0.206137329339981,0.1904037147760391,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8046100735664368,0.3651211261749267,0.3506274223327636,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.7838507890701294,0.4987457692623138,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7663288116455078,0.3156307339668274,0.3038959801197052,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.5717400312423706,0.1304049491882324,0.6114504933357239,284.84991455078125,284.95001220703125,296.5194091796875,293.8121643066406,296.84234619140625,296.97479248046875,284.8387451171875,1.0,0.4925512075424194,0.4145247340202331,0.4145247340202331,1.0,1.0,-2.347001075744629,0.6813445687294006,1.6656564474105835,0.1466313004493713,0.8622302412986755,0.8622302412986755,0.0,157.61436462402344,144.0,40850.0078125,0.0,1365.629150390625,1.0,280.8952941894531,283.5303649902344,296.8439025878906,299.5990295410156,293.1499938964844,293.1499938964844,280.8500061035156,37665.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742664217948914,1.0,0.0,0.0,3.7220537662506095,3.722080945968628,9.243971135219908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.1376953125,0.0,1719.980224609375,1895.4371337890625,0.0,2238.81787109375,0.9348334074020386,1.0,0.0,3.0,1.0,0.0
17780160,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6666088104248047,0.2045893967151641,0.18901327252388,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8044456243515015,0.3628503680229187,0.3484994769096374,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.7802661061286926,0.4960153102874756,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.766200065612793,0.3136946260929107,0.3020800650119781,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.5706431269645691,0.1290325075387954,0.6052386164665222,284.8474426269531,284.95001220703125,296.5037841796875,293.8074951171875,296.8358764648437,296.9721069335937,284.8521728515625,1.0,0.489155650138855,0.4151662588119507,0.4151662588119507,1.0,1.0,-2.3298561573028564,0.6763790249824524,1.6534770727157593,0.1455538421869278,0.8229637145996094,0.8229637145996094,0.0,155.76571655273438,132.0,40208.5234375,0.0,1337.650390625,1.0,280.8570251464844,283.5568542480469,296.8273620605469,299.5155944824219,293.1499938964844,293.1499938964844,281.1499938964844,42239.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776101291179657,1.0,0.0,0.0,3.551393508911133,3.551419734954834,8.415712500209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.20068359375,0.0,1551.94482421875,1895.4371337890625,0.0,2255.207275390625,0.9021506309509276,1.0,0.0,3.0,1.0,0.0
17780220,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6683977842330933,0.2023478001356125,0.1866093873977661,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8070387244224548,0.3592483401298523,0.3446774780750274,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.7764444947242737,0.4859600067138672,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.768644392490387,0.3106235265731811,0.2987884879112243,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.5707429647445679,0.1266795843839645,0.593224048614502,284.9831848144531,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.9710388183594,284.9808349609375,1.0,0.4803573489189148,0.4164493381977081,0.4164493381977081,1.0,1.0,-2.291913747787476,0.6650596261024475,1.6268540620803833,0.1427225619554519,0.9157003164291382,0.9157003164291382,0.0,149.79283142089844,135.0,38969.9296875,0.0,1269.6104736328125,1.0,281.1414489746094,283.7078857421875,296.7437744140625,299.2902526855469,293.1499938964844,293.1499938964844,280.8500061035156,34307.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600690722465515,1.0,0.0,0.0,3.6306965351104736,3.6307220458984375,8.795756230028928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.9638671875,0.0,1585.016845703125,1895.4371337890625,0.0,2113.1787109375,0.9141443371772766,1.0,0.0,3.0,1.0,0.0
17780280,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6683977842330933,0.2023478001356125,0.1866093873977661,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8070387244224548,0.3592483401298523,0.3446774780750274,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9990000128746032,0.7764444947242737,0.4859600067138672,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.768644392490387,0.3106235265731811,0.2987884879112243,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.5707429647445679,0.1266795843839645,0.593224048614502,284.9831848144531,284.95001220703125,296.4751281738281,293.8005065917969,296.82684326171875,296.9710388183594,284.9808349609375,1.0,0.4803573489189148,0.4164493381977081,0.4164493381977081,1.0,1.0,-2.291913747787476,0.6650596261024475,1.6268540620803833,0.1427225619554519,0.9157003164291382,0.9157003164291382,0.0,149.79283142089844,135.0,38969.9296875,0.0,1269.6104736328125,1.0,281.1414489746094,283.7078857421875,296.7437744140625,299.2902526855469,293.1499938964844,293.1499938964844,280.8500061035156,34307.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600690722465515,1.0,0.0,0.0,3.6306965351104736,3.6307220458984375,8.795756230028928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.9638671875,0.0,1585.016845703125,1895.4371337890625,0.0,2113.1787109375,0.9141443371772766,1.0,0.0,3.0,1.0,0.0
