time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.6677468419075012,0.0,0.1842406690120697,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.8067207932472229,0.0,0.3408547341823578,296.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.0,0.4811315536499023,296.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.7683674693107605,0.0,0.2955018579959869,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.5686670541763306,0.0,0.5821067094802856,284.8681030273437,294.1499938964844,296.45001220703125,293.7968444824219,296.8182067871094,296.9692687988281,284.8737487792969,0.0,0.0,0.4177324175834656,0.4177324175834656,1.0,1.0,-2.2613658905029297,0.6564158201217651,1.604949951171875,0.1408149302005767,0.0,0.0,0.0,146.60299682617188,60.0,38754.0,0.0,1222.4578857421875,0.0,280.8582763671875,283.60791015625,296.7989501953125,299.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,43013.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.361670017242432,3.3616943359375,7.540557476204413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1351.87060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.6677468419075012,0.0,0.1842406690120697,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.8067207932472229,0.0,0.3408547341823578,296.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.0,0.4811315536499023,296.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.7683674693107605,0.0,0.2955018579959869,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.5686670541763306,0.0,0.5821067094802856,284.8681030273437,294.1499938964844,296.45001220703125,293.7968444824219,296.8182067871094,296.9692687988281,284.8737487792969,0.0,0.0,0.4177324175834656,0.4177324175834656,1.0,1.0,-2.2613658905029297,0.6564158201217651,1.604949951171875,0.1408149302005767,0.0,0.0,0.0,146.60299682617188,60.0,38754.0,0.0,1222.4578857421875,0.0,280.8582763671875,283.60791015625,296.7989501953125,299.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,43013.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.361670017242432,3.3616943359375,7.540557476204413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1351.87060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,0.0013750201324,297.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.4009511172771454,0.0,0.0014479717938229,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.4009511172771454,0.0,0.0010694680968299,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0185873117297887,0.0,0.0014479680685326,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0068684988655149,286.7153625488281,294.1499938964844,296.4367370605469,293.7958374023437,295.5106201171875,296.7905578613281,283.9209289550781,0.0,0.0,0.3214196860790252,0.3214196860790252,1.0,1.0,-0.0146568333730101,0.0046053174883127,0.0100515158846974,-0.0288543999195098,0.0,0.0,0.0,-0.0811561942100524,60.0,2111.13427734375,0.0,-1.4638388165622018e-05,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,3.8940925151109695e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8299230335780242e-14,1.830622343979276e-14,8.824269070661933e-20,2.1143835380460496e-12,2.1143781170351868e-12,5.5396136730166e-18,0.0,0.0,-0.0,0.0,0.0,1.5027895893845031e-24,1.5389301749620683e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0007439805194735,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0013160187518224,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0020262491889297,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0011513958452269,297.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.0024921090807765,286.6538391113281,294.1499938964844,296.4272155761719,293.7951965332031,295.6053771972656,296.74285888671875,283.5078125,0.0,0.0,0.2506394684314728,0.2506394684314728,1.0,1.0,-0.0115366615355014,0.0025105804670602,0.0090260803699493,-0.0300473812967538,0.0,0.0,0.0,-0.0651854425668716,60.0,1142.511962890625,0.0,-5.867579602636397e-06,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.96875357399148e-24,3.532777879956603e-24,4.0763478238362034e-27,1.2172454886182273e-18,1.2163635072900925e-18,8.82057866575134e-22,0.0,0.0,-0.0,0.0,0.0,2.326856100011359e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,9.561663318891078e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.810237679630518e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,6.733681948389858e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.890179353533311e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0004835703002754,286.69830322265625,294.1499938964844,296.4054260253906,293.7940979003906,295.1867980957031,296.2879333496094,283.2304992675781,0.0,0.0,0.0835464894771575,0.0835464894771575,1.0,1.0,-0.0010322539601475,5.384761243476533e-05,0.000978406285867,-0.0304160639643669,0.0,0.0,0.0,-0.0106344074010849,60.0,241.154525756836,0.0,-6.987554002080287e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4045369504724863e-38,-4.802150064790488e-38,-3.242340641816948e-38,-3.502184566631135e-21,-1.4171974767152353e-21,-2.0849868879675083e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,9.561663318891078e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,9.810237679630518e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,6.733681948389858e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,9.890179353533311e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0004835703002754,286.69830322265625,294.1499938964844,296.4054260253906,293.7940979003906,295.1867980957031,296.2879333496094,283.2304992675781,0.0,0.0,0.0835464894771575,0.0835464894771575,1.0,1.0,-0.0010322539601475,5.384761243476533e-05,0.000978406285867,-0.0304160639643669,0.0,0.0,0.0,-0.0106344074010849,60.0,241.154525756836,0.0,-6.987554002080287e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.4045369504724863e-38,-4.802150064790488e-38,-3.242340641816948e-38,-3.502184566631135e-21,-1.4171974767152353e-21,-2.0849868879675083e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,9.858691919362172e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.0001037728070514,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,7.655824447283521e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001037862966768,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.0,0.0,0.0004925627727061,286.6917419433594,294.1499938964844,296.3949279785156,293.7937316894531,295.2006530761719,296.3162536621094,283.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504600359126,2.3009073757407363e-08,0.0010504371020942,-0.0300719626247882,0.0,0.0,0.0,-0.0106805572286248,60.0,116.16214752197266,0.0,-7.523269118792086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545478059691598e-42,1.764234766584945e-42,9.542842542052004e-43,-3.031750634842176e-21,-1.5112842226833486e-21,-1.5204665131330233e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,9.85148290055804e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001037401889334,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,7.661988638574257e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0001037402980728,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0004921031068079,286.6849975585937,294.1499938964844,296.3846435546875,293.7934875488281,295.2117614746094,296.33270263671875,283.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497869225218,1.1688709555812693e-08,0.0010497752809897,-0.0296653863042593,0.0,0.0,0.0,-0.0106069762259721,60.0,64.70120239257812,0.0,-7.51382671637657e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.025376335805403e-21,-1.512558819957794e-21,-1.5128176168218045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.8250326118432e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001034629385685,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.641764386789873e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001034626475302,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0004907789407297,286.6711120605469,294.1499938964844,296.3647155761719,293.79327392578125,295.2333374023437,296.34881591796875,283.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356314111310441e-08,0.0010469587286934,-0.0287972148507833,0.0,0.0,0.0,-0.0104426313191652,60.0,33.929962158203125,0.0,-7.473556706827368e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251879179559124e-21,-1.512596483332853e-21,-1.5125914346230597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,9.8250326118432e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001034629385685,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,7.641764386789873e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,0.0001034626475302,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0004907789407297,286.6711120605469,294.1499938964844,296.3647155761719,293.79327392578125,295.2333374023437,296.34881591796875,283.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356314111310441e-08,0.0010469587286934,-0.0287972148507833,0.0,0.0,0.0,-0.0104426313191652,60.0,33.929962158203125,0.0,-7.473556706827368e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251879179559124e-21,-1.512596483332853e-21,-1.5125914346230597e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.796943049877882e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001031671054079,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,7.619908865308389e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0001031668289215,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0004893759032711,286.6567687988281,294.1499938964844,296.3456420898437,293.7934265136719,295.25408935546875,296.3508605957031,283.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006143552094729e-08,0.00104396417737,-0.0278806947171688,0.0,0.0,0.0,-0.0102690355852246,60.0,28.107563018798828,0.0,-7.430860904378278e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251915530269637e-21,-1.512595675539286e-21,-1.5125958774876777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.796943049877882e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.0001031671054079,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,7.619908865308389e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0001031668289215,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,0.0004893759032711,286.6567687988281,294.1499938964844,296.3456420898437,293.7934265136719,295.25408935546875,296.3508605957031,283.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006143552094729e-08,0.00104396417737,-0.0278806947171688,0.0,0.0,0.0,-0.0102690355852246,60.0,28.107563018798828,0.0,-7.430860904378278e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251915530269637e-21,-1.512595675539286e-21,-1.5125958774876777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,9.76824594545178e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001028649057843,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.597588410135359e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0001028646365739,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0004879424523096,286.6420288085937,294.1499938964844,296.3273620605469,293.7938537597656,295.2740173339844,296.3450012207031,283.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648368409249542e-08,0.0010409050155431,-0.0269441995769739,0.0,0.0,0.0,-0.0100916726514697,60.0,26.590335845947266,0.0,-7.387369294065138e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.025191351078572e-21,-1.512595675539286e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,9.76824594545178e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001028649057843,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.597588410135359e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,0.0001028646365739,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0004879424523096,286.6420288085937,294.1499938964844,296.3273620605469,293.7938537597656,295.2740173339844,296.3450012207031,283.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648368409249542e-08,0.0010409050155431,-0.0269441995769739,0.0,0.0,0.0,-0.0100916726514697,60.0,26.590335845947266,0.0,-7.387369294065138e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.025191351078572e-21,-1.512595675539286e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.739714005263522e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0001025644378387,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,7.575396011816338e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001025641759042,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.000486517266836,286.626953125,294.1499938964844,296.30975341796875,293.7945251464844,295.293212890625,296.3349914550781,283.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265739305174e-08,0.0010378633160144,-0.0260130353271961,0.0,0.0,0.0,-0.0099153313785791,60.0,25.77086067199707,0.0,-7.344254981944688e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,9.739714005263522e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0001025644378387,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,7.575396011816338e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001025641759042,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.000486517266836,286.626953125,294.1499938964844,296.30975341796875,293.7945251464844,295.293212890625,296.3349914550781,283.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265739305174e-08,0.0010378633160144,-0.0260130353271961,0.0,0.0,0.0,-0.0099153313785791,60.0,25.77086067199707,0.0,-7.344254981944688e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,9.725761628942564e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,0.0001024175071506,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.564543193439022e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001024172452162,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.000485820317408,286.6192626953125,294.1499938964844,296.3012084960937,293.7948913574219,295.302490234375,296.3290100097656,283.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118708537731892e-08,0.0010363759938627,-0.0255576558411121,0.0,0.0,0.0,-0.0098290974274277,60.0,25.42604255676269,0.0,-7.323217232624303e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,9.71206318354234e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.000102273254015,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,7.553888281108811e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,0.0001022729920805,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0004851360572502,286.6115417480469,294.1499938964844,296.29278564453125,293.7953186035156,295.3116149902344,296.3226623535156,283.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.947928703013533e-09,0.0010349155636504,-0.0251105576753616,0.0,0.0,0.0,-0.0097444336861372,60.0,25.097251892089844,0.0,-7.302592308633393e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.685778059065342e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001019964474835,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,7.533443567808717e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.000101996192825,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0004838230961468,286.5958557128906,294.1499938964844,296.27642822265625,293.79620361328125,295.329345703125,296.3092956542969,283.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.467559814453125,0.0,-7.263096790666168e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.685778059065342e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,0.0001019964474835,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,7.533443567808717e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,0.000101996192825,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0004838230961468,286.5958557128906,294.1499938964844,296.27642822265625,293.79620361328125,295.329345703125,296.3092956542969,283.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.467559814453125,0.0,-7.263096790666168e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.661357034929095e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001017392787616,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,7.51444895286113e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001017390241031,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.000482603238197,286.5799560546875,294.1499938964844,296.2605285644531,293.7971496582031,295.3464660644531,296.2954406738281,283.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.869335174560547,0.0,-7.226497444889901e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.661357034929095e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001017392787616,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,7.51444895286113e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001017390241031,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.000482603238197,286.5799560546875,294.1499938964844,296.2605285644531,293.7971496582031,295.3464660644531,296.2954406738281,283.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.869335174560547,0.0,-7.226497444889901e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,9.639060590416192e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001015044763335,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.497105980291963e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001015042289509,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0004814894928131,286.5638732910156,294.1499938964844,296.2451171875,293.7980041503906,295.36297607421875,296.2814025878906,283.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.303617477416992,0.0,-7.193160911356244e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,9.639060590416192e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001015044763335,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.497105980291963e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001015042289509,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0004814894928131,286.5638732910156,294.1499938964844,296.2451171875,293.7980041503906,295.36297607421875,296.2814025878906,283.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.303617477416992,0.0,-7.193160911356244e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.619056072551756e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001012938155326,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.481546344934031e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001012935681501,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.000480490271002,286.5475769042969,294.1499938964844,296.2300720214844,293.7987976074219,295.3788146972656,296.267333984375,283.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743790268898,0.0,0.0,0.0,-0.009169572032988,60.0,22.77151298522949,0.0,-7.163315984826113e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.619056072551756e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001012938155326,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.481546344934031e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001012935681501,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.000480490271002,286.5475769042969,294.1499938964844,296.2300720214844,293.7987976074219,295.3788146972656,296.267333984375,283.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743790268898,0.0,0.0,0.0,-0.009169572032988,60.0,22.77151298522949,0.0,-7.163315984826113e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,9.609935659682378e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356262207031,0.0,0.0,0.0001011977583402,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,7.474451558664441e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0001011975182336,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0004800346505362,286.5393981933594,294.1499938964844,296.22265625,293.7991027832031,295.38653564453125,296.2603454589844,283.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024035969749,8.674598817037804e-09,0.0010240273550152,-0.0217765532433986,0.0,0.0,0.0,-0.0091131888329982,60.0,22.51622009277344,0.0,-7.149727565547438e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,9.601401688996702e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0001011078929877,299.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,7.467813702533022e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0001011076528811,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0004796083958353,286.5311584472656,294.1499938964844,296.21533203125,293.79937744140625,295.39410400390625,296.2533874511719,283.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231259511783,8.568183496038273e-09,0.0010231173364445,-0.0214978884905576,0.0,0.0,0.0,-0.0090604349970817,60.0,22.26942253112793,0.0,-7.137025193060256e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.586042870068924e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.00010094614845,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.455867307726294e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001009459083434,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0004788411897607,286.5145874023437,294.1499938964844,296.2008361816406,293.7997436523437,295.4088134765625,296.239501953125,284.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376644267116262e-09,0.0010214794892817,-0.0209963023662567,0.0,0.0,0.0,-0.0089654801413416,60.0,21.79729652404785,0.0,-7.114191191703868e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.586042870068924e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,0.00010094614845,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,7.455867307726294e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001009459083434,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0004788411897607,286.5145874023437,294.1499938964844,296.2008361816406,293.7997436523437,295.4088134765625,296.239501953125,284.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376644267116262e-09,0.0010214794892817,-0.0209963023662567,0.0,0.0,0.0,-0.0089654801413416,60.0,21.79729652404785,0.0,-7.114191191703868e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.572887211106718e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.000100807606941,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.445634400937706e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001008073741104,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.0004781840834766,286.4979248046875,294.1499938964844,296.1865234375,293.7998046875,295.4229736328125,296.22576904296875,284.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.0205666180700063,0.0,0.0,0.0,-0.0088841393589973,60.0,21.354785919189453,0.0,-7.09465908244056e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.572887211106718e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.000100807606941,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.445634400937706e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001008073741104,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.0004781840834766,286.4979248046875,294.1499938964844,296.1865234375,293.7998046875,295.4229736328125,296.22576904296875,284.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.0205666180700063,0.0,0.0,0.0,-0.0088841393589973,60.0,21.354785919189453,0.0,-7.09465908244056e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.561774641042577e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001006905804388,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,7.436990563292056e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,0.0001006903476081,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0004776290152221,286.481201171875,294.1499938964844,296.17236328125,293.79949951171875,295.43658447265625,296.21209716796875,284.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073946844433522e-09,0.0010188909946009,-0.0202035903930664,0.0,0.0,0.0,-0.0088154198601841,60.0,20.940242767333984,0.0,-7.078179464770076e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.561774641042577e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001006905804388,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,7.436990563292056e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,0.0001006903476081,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0004776290152221,286.481201171875,294.1499938964844,296.17236328125,293.79949951171875,295.43658447265625,296.21209716796875,284.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073946844433522e-09,0.0010188909946009,-0.0202035903930664,0.0,0.0,0.0,-0.0088154198601841,60.0,20.940242767333984,0.0,-7.078179464770076e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.552521078148855e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001005931262625,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,7.429792458424345e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001005929007078,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0004771667881868,286.4643859863281,294.1499938964844,296.1582336425781,293.7987670898437,295.4496765136719,296.1985168457031,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179115924984,7.958491643478283e-09,0.0010179036762565,-0.0199012234807014,0.0,0.0,0.0,-0.008758183568716,60.0,20.55184936523437,0.0,-7.064467411055375e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.552521078148855e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001005931262625,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154846191406,0.0,0.0,7.429792458424345e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001005929007078,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0004771667881868,286.4643859863281,294.1499938964844,296.1582336425781,293.7987670898437,295.4496765136719,296.1985168457031,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179115924984,7.958491643478283e-09,0.0010179036762565,-0.0199012234807014,0.0,0.0,0.0,-0.008758183568716,60.0,20.55184936523437,0.0,-7.064467411055375e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.54853676375933e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0001005511658149,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,7.426692900480703e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001005509402602,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0004769677761942,286.4559631347656,294.1499938964844,296.1511535644531,293.7981872558594,295.4560546875,296.19171142578125,284.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.36611557006836,0.0,-7.058566353634887e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.544942440697925e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0001005133162834,299.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,7.423897477565333e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001005130907287,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0004767882346641,286.447509765625,294.1499938964844,296.14410400390625,293.7975158691406,295.4622802734375,296.1849060058594,284.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863909523564416e-09,0.0010170948226004,-0.0196535177528858,0.0,0.0,0.0,-0.0087112942710518,60.0,20.186767578125,0.0,-7.05324509908678e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
