time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,9.538829181110486e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001004489313345,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,7.419141911668703e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001004487130558,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0004764828772749,286.4306335449219,294.1499938964844,296.1298828125,293.7956848144531,295.4743957519531,296.1712951660156,284.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.84485626220703,0.0,-7.044194916261405e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,9.538829181110486e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001004489313345,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,7.419141911668703e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001004487130558,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0004764828772749,286.4306335449219,294.1499938964844,296.1298828125,293.7956848144531,295.4743957519531,296.1712951660156,284.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.84485626220703,0.0,-7.044194916261405e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.534025593893602e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001003983416012,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.415404979838058e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001003981233225,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0004762429744005,286.4137268066406,294.1499938964844,296.11553955078125,293.7932434082031,295.4859924316406,296.1575927734375,284.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159368393942,7.727591011530421e-09,0.001015929155983,-0.0192965008318424,0.0,0.0,0.0,-0.0086437156423926,60.0,19.52531242370605,0.0,-7.037085225647388e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.534025593893602e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001003983416012,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,7.415404979838058e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.0001003981233225,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0004762429744005,286.4137268066406,294.1499938964844,296.11553955078125,293.7932434082031,295.4859924316406,296.1575927734375,284.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159368393942,7.727591011530421e-09,0.001015929155983,-0.0192965008318424,0.0,0.0,0.0,-0.0086437156423926,60.0,19.52531242370605,0.0,-7.037085225647388e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.530355600873008e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0001003596917144,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,7.412550621666014e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001003594807116,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0004760596784763,286.3968200683594,294.1499938964844,296.1009826660156,293.7900695800781,295.4971008300781,296.14373779296875,284.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155445197597,7.681720148866589e-09,0.0010155368363484,-0.0191763639450073,0.0,0.0,0.0,-0.0086209746077656,60.0,19.225404739379883,0.0,-7.03165170534703e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,9.530355600873008e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0001003596917144,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,7.412550621666014e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001003594807116,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0004760596784763,286.3968200683594,294.1499938964844,296.1009826660156,293.7900695800781,295.4971008300781,296.14373779296875,284.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155445197597,7.681720148866589e-09,0.0010155368363484,-0.0191763639450073,0.0,0.0,0.0,-0.0086209746077656,60.0,19.225404739379883,0.0,-7.03165170534703e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.527670772513376e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001003314100671,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.410460966639221e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001003311917884,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004759255389217,286.37994384765625,294.1499938964844,296.0861511230469,293.7861633300781,295.5077514648437,296.1297302246094,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648116806535654e-09,0.0010152494069188,-0.0190883558243513,0.0,0.0,0.0,-0.0086043160408735,60.0,18.94342041015625,0.0,-7.02767337656951e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,9.527670772513376e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001003314100671,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.410460966639221e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001003311917884,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004759255389217,286.37994384765625,294.1499938964844,296.0861511230469,293.7861633300781,295.5077514648437,296.1297302246094,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648116806535654e-09,0.0010152494069188,-0.0190883558243513,0.0,0.0,0.0,-0.0086043160408735,60.0,18.94342041015625,0.0,-7.02767337656951e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,9.526644134894012e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0001003205979941,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.409662066493183e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526794433594,0.0,0.0,0.0001003203869913,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0004758742870762,286.3714904785156,294.1499938964844,296.07861328125,293.78387451171875,295.51287841796875,296.12261962890625,284.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255983018396e-09,0.001015139510855,-0.0190546698868274,0.0,0.0,0.0,-0.0085979402065277,60.0,18.808799743652344,0.0,-7.026150683486776e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,9.525808854959904e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001003118013613,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,7.409012323478237e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001003115903586,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004758325812872,286.3630676269531,294.1499938964844,296.07098388671875,293.7814025878906,295.5179138183594,296.115478515625,284.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624782583093292e-09,0.0010150498710572,-0.0190272405743598,0.0,0.0,0.0,-0.0085927480831742,60.0,18.678062438964844,0.0,-7.024910786412877e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.524613415123896e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001002992066787,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,7.408082456095144e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001002990029519,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0004757728893309,286.34625244140625,294.1499938964844,296.055419921875,293.7757263183594,295.5276184082031,296.1009216308594,284.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751939696707e-09,0.0010149213485419,-0.0189878735691308,0.0,0.0,0.0,-0.0085852965712547,60.0,18.4275131225586,0.0,-7.023131587402531e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,9.524613415123896e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.0001002992066787,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,7.408082456095144e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001002990029519,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0004757728893309,286.34625244140625,294.1499938964844,296.055419921875,293.7757263183594,295.5276184082031,296.1009216308594,284.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751939696707e-09,0.0010149213485419,-0.0189878735691308,0.0,0.0,0.0,-0.0085852965712547,60.0,18.4275131225586,0.0,-7.023131587402531e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.523963672108948e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001002923527266,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,7.407576049445197e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001002921489998,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.00047574043856,286.3294982910156,294.1499938964844,296.0393981933594,293.76910400390625,295.5368347167969,296.0860290527344,284.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189663004130125,0.0,0.0,0.0,-0.008581212721765,60.0,18.19234275817871,0.0,-7.022156722769068e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,9.523963672108948e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001002923527266,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,7.407576049445197e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0001002921489998,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.00047574043856,286.3294982910156,294.1499938964844,296.0393981933594,293.76910400390625,295.5368347167969,296.0860290527344,284.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189663004130125,0.0,0.0,0.0,-0.008581212721765,60.0,18.19234275817871,0.0,-7.022156722769068e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,9.523910557618363e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0001002917852019,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,7.407533848891035e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001002915887511,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0004757377901114,286.31280517578125,294.1499938964844,296.0228271484375,293.7614440917969,295.5456237792969,296.0707397460937,284.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,-0.0085808159783482,60.0,17.974336624145508,0.0,-7.022062220585212e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,9.523910557618363e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0001002917852019,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,7.407533848891035e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001002915887511,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,0.0004757377901114,286.31280517578125,294.1499938964844,296.0228271484375,293.7614440917969,295.5456237792969,296.0707397460937,284.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,-0.0085808159783482,60.0,17.974336624145508,0.0,-7.022062220585212e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.524499910185114e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001002979915938,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,7.407991506624967e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0001002977951429,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004757672431878,286.2961730957031,294.1499938964844,296.00567626953125,293.7526550292969,295.5539245605469,296.0550231933594,284.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607928509401063e-09,0.0010149056324735,-0.0189830996096134,0.0,0.0,0.0,-0.0085843922570347,60.0,17.828184127807617,0.0,-7.02291558241086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.524499910185114e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,0.0001002979915938,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,7.407991506624967e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0001002977951429,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004757672431878,286.2961730957031,294.1499938964844,296.00567626953125,293.7526550292969,295.5539245605469,296.0550231933594,284.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607928509401063e-09,0.0010149056324735,-0.0189830996096134,0.0,0.0,0.0,-0.0085843922570347,60.0,17.828184127807617,0.0,-7.02291558241086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.524986671749502e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001003031138679,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,7.408369856420904e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001003029174171,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0004757915448863,286.28790283203125,294.1499938964844,295.9968566894531,293.7478332519531,295.5578918457031,296.0469665527344,284.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613925490090878e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.74411964416504,0.0,-7.023625414603887e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,9.525583300273864e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001003094002953,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,7.408834062516689e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001003091965685,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0004758213763125,286.2796325683594,294.1499938964844,295.98785400390625,293.74273681640625,295.561767578125,296.03875732421875,284.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.66531753540039,0.0,-7.024497961083398e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.526905341772364e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0001003233192022,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.409861427731812e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001003231227514,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0004758874420076,286.26318359375,294.1499938964844,295.9693298339844,293.7315368652344,295.5691223144531,296.0219116210937,284.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.51276397705078,0.0,-7.026433479495608e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941772460937,0.0,0.0,9.526905341772364e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0001003233192022,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.409861427731812e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,0.0001003231227514,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0004758874420076,286.26318359375,294.1499938964844,295.9693298339844,293.7315368652344,295.5691223144531,296.0219116210937,284.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.51276397705078,0.0,-7.026433479495608e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,9.52824775595218e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.000100337441836,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.410904800053686e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001003372453851,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.000475954497233,286.246826171875,294.1499938964844,295.95001220703125,293.71905517578125,295.57598876953125,296.0044250488281,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.365385055541992,0.0,-7.02839741961725e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,9.52824775595218e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.000100337441836,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.410904800053686e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001003372453851,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.000475954497233,286.246826171875,294.1499938964844,295.95001220703125,293.71905517578125,295.57598876953125,296.0044250488281,284.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.365385055541992,0.0,-7.02839741961725e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,9.529511589789764e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001003507422865,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.4118870543316e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001003505531116,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004760176525451,286.2306213378906,294.1499938964844,295.93023681640625,293.7040710449219,295.5823974609375,295.9863586425781,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.22166633605957,0.0,-7.030246962358433e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,9.529511589789764e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0001003507422865,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,7.4118870543316e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001003505531116,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004760176525451,286.2306213378906,294.1499938964844,295.93023681640625,293.7040710449219,295.5823974609375,295.9863586425781,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.22166633605957,0.0,-7.030246962358433e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,9.531117393635212e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.000100367651612,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,7.413135608658195e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001003674624371,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.0004760978627018,286.2145080566406,294.1499938964844,295.910400390625,293.6855773925781,295.5883178710937,295.9677734375,284.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.079511642456055,0.0,-7.032601700984743e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,9.531117393635212e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.000100367651612,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,7.413135608658195e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0001003674624371,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.0004760978627018,286.2145080566406,294.1499938964844,295.910400390625,293.6855773925781,295.5883178710937,295.9677734375,284.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.079511642456055,0.0,-7.032601700984743e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,9.53200287767686e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0001003769793896,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,7.413824641844258e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001003767902147,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.0004761421296279,286.2064819335937,294.1499938964844,295.90045166015625,293.67510986328125,295.5910949707031,295.9583435058594,284.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.008743286132812,0.0,-7.033901994191184e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,9.532941476209088e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540466308594,0.0,0.0,0.0001003868601401,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,7.41455442039296e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553283691406,0.0,0.0,0.0001003866709652,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0004761890158988,286.1985168457031,294.1499938964844,295.8905029296875,293.6638488769531,295.5937805175781,295.9488220214844,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.938011169433594,0.0,-7.035279736555823e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.534913260722532e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001004076184472,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,7.416087464662269e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001004074365482,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0004762875323649,286.1826477050781,294.1499938964844,295.8705444335937,293.6390991210937,295.5987548828125,295.9295349121094,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.79656219482422,0.0,-7.038176619289517e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,9.534913260722532e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,0.0001004076184472,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,7.416087464662269e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04595947265625,0.0,0.0,0.0001004074365482,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0004762875323649,286.1826477050781,294.1499938964844,295.8705444335937,293.6390991210937,295.5987548828125,295.9295349121094,284.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.79656219482422,0.0,-7.038176619289517e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.53695343923755e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000100429097074,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.417673623422161e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001004289151751,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0004763894539792,286.1669311523437,294.1499938964844,295.8505554199219,293.61163330078125,295.6033020019531,295.9100341796875,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.655271530151367,0.0,-7.04117439909169e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.53695343923755e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000100429097074,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,7.417673623422161e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001004289151751,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0004763894539792,286.1669311523437,294.1499938964844,295.8505554199219,293.61163330078125,295.6033020019531,295.9100341796875,284.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.655271530151367,0.0,-7.04117439909169e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,9.538981248624624e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001004504374577,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,7.419249595841393e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0001004502628347,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0004764907353091,286.1513671875,294.1499938964844,295.8305358886719,293.5816345214844,295.6073913574219,295.8903503417969,284.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.514026641845703,0.0,-7.044154415325465e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,9.538981248624624e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001004504374577,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,7.419249595841393e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0001004502628347,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,0.0004764907353091,286.1513671875,294.1499938964844,295.8305358886719,293.5816345214844,295.6073913574219,295.8903503417969,284.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.514026641845703,0.0,-7.044154415325465e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,9.54091883613728e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001004708392429,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,7.42075644666329e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001004706646199,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0004765875637531,286.13592529296875,294.1499938964844,295.8104553222656,293.5494384765625,295.61102294921875,295.8705139160156,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.372791290283203,0.0,-7.047002270610393e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,9.54091883613728e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001004708392429,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,7.42075644666329e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001004706646199,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0004765875637531,286.13592529296875,294.1499938964844,295.8104553222656,293.5494384765625,295.61102294921875,295.8705139160156,284.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.372791290283203,0.0,-7.047002270610393e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,9.541827603243291e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,0.0001004804071271,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,7.421462942147627e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,0.0001004802325041,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0004766329366248,286.1282958984375,294.1499938964844,295.8004150390625,293.5325622558594,295.6126708984375,295.86053466796875,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.30219841003418,0.0,-7.048338090953622e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
