time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,9.542685438646004e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001004894365905,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,7.422130147460848e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001004892619675,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,0.000476675806567,286.1206970214844,294.1499938964844,295.79034423828125,293.5152282714844,295.6141967773437,295.8505249023437,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,16.23167610168457,0.0,-7.049598593766859e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.544244676362724e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001005058584269,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,7.423342321999371e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0001005056838039,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004767537175212,286.1055908203125,294.1499938964844,295.7702331542969,293.47930908203125,295.61700439453125,295.8305053710937,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.09075355529785,0.0,-7.05188938354695e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.544244676362724e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001005058584269,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,7.423342321999371e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0001005056838039,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004767537175212,286.1055908203125,294.1499938964844,295.7702331542969,293.47930908203125,295.61700439453125,295.8305053710937,284.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,16.09075355529785,0.0,-7.05188938354695e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.5455048722215e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001005191224976,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,7.42432166589424e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001005189478746,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0004768166691064,286.09063720703125,294.1499938964844,295.7500915527344,293.4418640136719,295.619384765625,295.8103942871094,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.94988250732422,0.0,-7.053738215745399e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,9.5455048722215e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001005191224976,299.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,7.42432166589424e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001005189478746,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0004768166691064,286.09063720703125,294.1499938964844,295.7500915527344,293.4418640136719,295.619384765625,295.8103942871094,284.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.94988250732422,0.0,-7.053738215745399e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,9.546026558382437e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001005246085696,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,7.42472693673335e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001005244412226,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0004768427170347,286.0823669433594,294.1499938964844,295.7388000488281,293.4203491210937,295.6204833984375,295.79913330078125,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450193939776e-09,0.0010171851608902,-0.0196812599897384,0.0,0.0,0.0,-0.0087165441364049,60.0,15.871143341064451,0.0,-7.054501338643604e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.546427463646978e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001005288286251,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.425039075314999e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.000100528661278,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004768627695739,286.07586669921875,294.1499938964844,295.7299194335937,293.4031982421875,295.6213684082031,295.7902526855469,284.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449981373911e-09,0.0010172275360673,-0.0196942165493965,0.0,0.0,0.0,-0.0087189972400665,60.0,15.809282302856444,0.0,-7.055088246943343e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.546936780679972e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001005341910058,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,7.42543488740921e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001005340236588,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004768882354255,286.061279296875,294.1499938964844,295.7097473144531,293.3635559082031,295.6229248046875,295.77008056640625,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885689434772303e-09,0.0010172808542847,-0.0197105593979358,0.0,0.0,0.0,-0.0087220901623368,60.0,15.669167518615724,0.0,-7.055828632474005e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.546936780679972e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001005341910058,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,7.42543488740921e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001005340236588,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0004768882354255,286.061279296875,294.1499938964844,295.7097473144531,293.3635559082031,295.6229248046875,295.77008056640625,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885689434772303e-09,0.0010172808542847,-0.0197105593979358,0.0,0.0,0.0,-0.0087220901623368,60.0,15.669167518615724,0.0,-7.055828632474005e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.546960063744336e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001005344311124,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,7.425452349707484e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0001005342710413,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0004768893995787,286.0540771484375,294.1499938964844,295.6996459960937,293.3434143066406,295.6235046386719,295.760009765625,284.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885923025696684e-09,0.0010172828333452,-0.0197111703455448,0.0,0.0,0.0,-0.008722205646336,60.0,15.599485397338867,0.0,-7.055856343640698e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.54688948695548e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0001005336962407,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,7.425397780025378e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0001005335288937,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0004768859071191,286.0469055175781,294.1499938964844,295.6895446777344,293.3231506347656,295.6239624023437,295.7499084472656,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884993991069678e-09,0.0010172745678573,-0.0197087377309799,0.0,0.0,0.0,-0.008721743710339,60.0,15.530096054077148,0.0,-7.055746209516657e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.546514047542588e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001005297308438,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.425104558933526e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001005295634968,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0004768671351484,286.03271484375,294.1499938964844,295.6693725585937,293.2822570800781,295.6247253417969,295.7297668457031,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961872279644,0.0,0.0,0.0,-0.0087193688377738,60.0,15.391901969909668,0.0,-7.055177064785313e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.546514047542588e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001005297308438,299.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.425104558933526e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001005295634968,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0004768671351484,286.03271484375,294.1499938964844,295.6693725585937,293.2822570800781,295.6247253417969,295.7297668457031,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961872279644,0.0,0.0,0.0,-0.0087193688377738,60.0,15.391901969909668,0.0,-7.055177064785313e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.54552524490282e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001005193116725,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,7.424334762617946e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001005191516014,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004768177459482,286.0186767578125,294.1499938964844,295.649169921875,293.2411499023437,295.62506103515625,295.7096252441406,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867775764225371e-09,0.0010171276517212,-0.0196636449545621,0.0,0.0,0.0,-0.0087132100015878,60.0,15.254863739013672,0.0,-7.053703399151345e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.54552524490282e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001005193116725,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,7.424334762617946e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001005191516014,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,0.0004768177459482,286.0186767578125,294.1499938964844,295.649169921875,293.2411499023437,295.62506103515625,295.7096252441406,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867775764225371e-09,0.0010171276517212,-0.0196636449545621,0.0,0.0,0.0,-0.0087132100015878,60.0,15.254863739013672,0.0,-7.053703399151345e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,9.543967462377624e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001005029043881,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,7.423123315675184e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,0.000100502744317,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004767399514093,286.0048522949219,294.1499938964844,295.6289978027344,293.2000427246094,295.625,295.68951416015625,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848261596166141e-09,0.0010169607121497,-0.0196125376969575,0.0,0.0,0.0,-0.0087035354226827,60.0,15.119318962097168,0.0,-7.051389161460976e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,9.543967462377624e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001005029043881,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,7.423123315675184e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,0.000100502744317,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004767399514093,286.0048522949219,294.1499938964844,295.6289978027344,293.2000427246094,295.625,295.68951416015625,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848261596166141e-09,0.0010169607121497,-0.0196125376969575,0.0,0.0,0.0,-0.0087035354226827,60.0,15.119318962097168,0.0,-7.051389161460976e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.541833424009384e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.000100480428955,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.421462942147627e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0001004802761599,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0004766333731822,285.9912414550781,294.1499938964844,295.6088256835937,293.1591796875,295.62457275390625,295.6694641113281,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570946475731e-09,0.0010167324217036,-0.0195426363497972,0.0,0.0,0.0,-0.0086903031915426,60.0,14.985566139221191,0.0,-7.048224404115899e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.541833424009384e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.000100480428955,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.421462942147627e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0001004802761599,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0004766333731822,285.9912414550781,294.1499938964844,295.6088256835937,293.1591796875,295.62457275390625,295.6694641113281,285.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570946475731e-09,0.0010167324217036,-0.0195426363497972,0.0,0.0,0.0,-0.0086903031915426,60.0,14.985566139221191,0.0,-7.048224404115899e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.54048737185076e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001004662553896,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,7.420415931846946e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001004660953185,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0004765661433339,285.9845275878906,294.1499938964844,295.5987548828125,293.138916015625,295.6241760253906,295.6594543457031,285.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.80474973538503e-09,0.0010165879502892,-0.0194985810667276,0.0,0.0,0.0,-0.0086819613352417,60.0,14.919705390930176,0.0,-7.04622991065662e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.539046004647388e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.000100451070466,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,7.419294706778601e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0001004509176709,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004764941404573,285.9778747558594,294.1499938964844,295.58868408203125,293.11883544921875,295.6236877441406,295.64947509765625,285.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786739253390351e-09,0.0010164335835725,-0.0194514114409685,0.0,0.0,0.0,-0.0086730308830738,60.0,14.85427951812744,0.0,-7.044094729735664e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.535863500786944e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001004175501293,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.416818698402494e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001004174046101,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0004763351753354,285.9646301269531,294.1499938964844,295.56854248046875,293.07928466796875,295.6225891113281,295.6295166015625,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472914397716,0.0,0.0,0.0,-0.00865332596004,60.0,14.72459888458252,0.0,-7.039383120854836e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.535863500786944e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001004175501293,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.416818698402494e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104309082031,0.0,0.0,0.0001004174046101,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0004763351753354,285.9646301269531,294.1499938964844,295.56854248046875,293.07928466796875,295.6225891113281,295.6295166015625,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472914397716,0.0,0.0,0.0,-0.00865332596004,60.0,14.72459888458252,0.0,-7.039383120854836e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,9.531949035590516e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001003763318294,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.413773710140958e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0001003761863103,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0004761396849062,285.9516296386719,294.1499938964844,295.5484619140625,293.04071044921875,295.62109375,295.6096496582031,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698119475207932e-09,0.0010156766511499,-0.0192193146795034,0.0,0.0,0.0,-0.0086291022598743,60.0,14.598158836364746,0.0,-7.0335943291866e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,9.531949035590516e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001003763318294,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.413773710140958e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0001003761863103,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,0.0004761396849062,285.9516296386719,294.1499938964844,295.5484619140625,293.04071044921875,295.62109375,295.6096496582031,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698119475207932e-09,0.0010156766511499,-0.0192193146795034,0.0,0.0,0.0,-0.0086291022598743,60.0,14.598158836364746,0.0,-7.0335943291866e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,9.528984082862736e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0001003451034193,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,7.411467231577262e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0001003449579002,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,0.000475991575513,285.94342041015625,294.1499938964844,295.5356140136719,293.0166931152344,295.61993408203125,295.59698486328125,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661110856815867e-09,0.0010153602343052,-0.0191223863512277,0.0,0.0,0.0,-0.0086107552051544,60.0,14.518611907958984,0.0,-7.02921170159243e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,9.527299698675051e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001003273646347,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,7.410156831610948e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001003272191155,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0004759074363391,285.93878173828125,294.1499938964844,295.52838134765625,293.0034484863281,295.6192932128906,295.58984375,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640090338156824e-09,0.0010151811875402,-0.019067334011197,0.0,0.0,0.0,-0.0086003392934799,60.0,14.47386646270752,0.0,-7.026722670389064e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.522347681922838e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001002752178465,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,7.406304939649999e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001002750723273,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0004756600828841,285.92608642578125,294.1499938964844,295.50836181640625,292.9676818847656,295.6172790527344,295.5700988769531,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.352005004882812,0.0,-7.019408343467148e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,9.522347681922838e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001002752178465,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,7.406304939649999e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001002750723273,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0004756600828841,285.92608642578125,294.1499938964844,295.50836181640625,292.9676818847656,295.6172790527344,295.5700988769531,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.352005004882812,0.0,-7.019408343467148e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,9.51961919781752e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0001002464778139,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,7.404182542813942e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001002463322947,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0004755237896461,285.9198303222656,294.1499938964844,295.49835205078125,292.950439453125,295.6161193847656,295.5602722167969,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544245228530144e-09,0.0010143604595214,-0.0188163090497255,0.0,0.0,0.0,-0.0085528185591101,60.0,14.293341636657717,0.0,-7.01538098724086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,9.516795398667456e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001002167409751,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860778808594,0.0,0.0,7.40198593121022e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768615722656,0.0,0.0,0.000100216595456,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0004753827233798,285.91363525390625,294.1499938964844,295.4883728027344,292.9336853027344,295.6148986816406,295.5504455566406,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509012966977481e-09,0.0010140591766685,-0.0187240298837423,0.0,0.0,0.0,-0.0085353525355458,60.0,14.235433578491213,0.0,-7.011213654095627e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,9.510851668892428e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001001541459118,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,7.397362787742168e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001001540003926,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0004750858352053,285.9013061523437,294.1499938964844,295.4684143066406,292.9017028808594,295.6122436523437,295.5308837890625,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.12177848815918,0.0,-7.002446977821819e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,9.510851668892428e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001001541459118,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,7.397362787742168e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,0.0001001540003926,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646240234375,0.0,0.0,0.0004750858352053,285.9013061523437,294.1499938964844,295.4684143066406,292.9017028808594,295.6122436523437,295.5308837890625,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.12177848815918,0.0,-7.002446977821819e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,9.504380432190374e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001000859992927,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,7.392329280264676e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001000858610495,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0004747626080643,285.88922119140625,294.1499938964844,295.4485168457031,292.8720092773437,295.6093139648437,295.51141357421875,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354141740023579e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,14.013612747192385,0.0,-6.992910783765184e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,9.504380432190374e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001000859992927,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,7.392329280264676e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0001000858610495,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0004747626080643,285.88922119140625,294.1499938964844,295.4485168457031,292.8720092773437,295.6093139648437,295.51141357421875,285.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354141740023579e-09,0.0010127371642738,-0.0183183997869491,0.0,0.0,0.0,-0.0084585873410105,60.0,14.013612747192385,0.0,-6.992910783765184e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,9.49751483858563e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001000136981019,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.386988727375865e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001000135598587,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.00047441967763,285.8773193359375,294.1499938964844,295.4286804199219,292.8448486328125,295.6060485839844,295.4920654296875,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268506685420561e-09,0.0010120051447302,-0.0180941056460142,0.0,0.0,0.0,-0.0084161357954144,60.0,13.910449028015137,0.0,-6.982801181720788e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,9.49751483858563e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001000136981019,299.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,7.386988727375865e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001000135598587,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.00047441967763,285.8773193359375,294.1499938964844,295.4286804199219,292.8448486328125,295.6060485839844,295.4920654296875,285.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268506685420561e-09,0.0010120051447302,-0.0180941056460142,0.0,0.0,0.0,-0.0084161357954144,60.0,13.910449028015137,0.0,-6.982801181720788e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,9.490270167589188e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.993740968639032e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,7.381354225799441e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,9.993727144319564e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0004740578297059,285.8656005859375,294.1499938964844,295.4089050292969,292.8204345703125,295.6025390625,295.4728088378906,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.812950134277344,0.0,-6.972142330141652e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,9.490270167589188e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.993740968639032e-05,299.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,7.381354225799441e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,9.993727144319564e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0004740578297059,285.8656005859375,294.1499938964844,295.4089050292969,292.8204345703125,295.6025390625,295.4728088378906,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112395975738,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.812950134277344,0.0,-6.972142330141652e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
