time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.486515045864508e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,9.98978575807996e-05,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,7.378432928817347e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.989771933760494e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368225097656,0.0,0.0,0.0004738702264148,285.85986328125,294.1499938964844,295.3990478515625,292.8093566894531,295.6006164550781,295.4632263183594,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313177585352605e-09,0.0010108295828104,-0.0177347790449857,0.0,0.0,0.0,-0.0083481129258871,60.0,13.767167091369627,0.0,-6.966619991999323e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,9.4826944405213e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,9.985762153519318e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.375460700131953e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367614746094,0.0,0.0,9.98574832919985e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.0004736793634947,285.8541564941406,294.1499938964844,295.3891906738281,292.799072265625,295.5986633300781,295.45367431640625,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666986318349e-09,0.001010422129184,-0.0176099706441164,0.0,0.0,0.0,-0.0083244899287819,60.0,13.722705841064451,0.0,-6.961003862215875e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.4748662377242e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,9.977518493542448e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,7.369372178800404e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,9.977505396818742e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0004732883826363,285.8428649902344,294.1499938964844,295.3695678710937,292.7809753417969,295.5945739746094,295.43463134765625,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.008276111446321,60.0,13.63703155517578,0.0,-6.949506570208541e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.4748662377242e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,9.977518493542448e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,7.369372178800404e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,9.977505396818742e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0004732883826363,285.8428649902344,294.1499938964844,295.3695678710937,292.7809753417969,295.5945739746094,295.43463134765625,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.008276111446321,60.0,13.63703155517578,0.0,-6.949506570208541e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,9.466790652368218e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.96901435428299e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.363090116996318e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,9.969000529963525e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0004728849744424,285.8317565917969,294.1499938964844,295.3500061035156,292.7663879394531,295.5902099609375,295.41571044921875,285.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885341630180619e-09,0.001008728519082,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.55885410308838,0.0,-6.937654717376064e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,9.466790652368218e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.96901435428299e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.363090116996318e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,9.969000529963525e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0004728849744424,285.8317565917969,294.1499938964844,295.3500061035156,292.7663879394531,295.5902099609375,295.41571044921875,285.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885341630180619e-09,0.001008728519082,-0.017090493813157,0.0,0.0,0.0,-0.0082261832430958,60.0,13.55885410308838,0.0,-6.937654717376064e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.460368164582178e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,9.962250624084844e-05,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,7.35809444449842e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.96223752736114e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0004725641629192,285.82391357421875,294.1499938964844,295.3360900878906,292.75738525390625,295.5868835449219,295.4022521972656,285.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.8052554702546786e-09,0.0010080424835905,-0.0168807208538055,0.0,0.0,0.0,-0.0081864753738045,60.0,13.506174087524414,0.0,-6.928237183956298e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,9.45784559007734e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.959594171959908e-05,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,7.356132846325636e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,9.959581802831964e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0004724381724372,285.82086181640625,294.1499938964844,295.3307800292969,292.7540283203125,295.5856018066406,295.3970031738281,285.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773810401483615e-09,0.0010077749611809,-0.0167983546853065,0.0,0.0,0.0,-0.0081708934158086,60.0,13.485688209533691,0.0,-6.924540940644874e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.448114724364132e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.949347440851852e-05,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,7.348564395215362e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.949334344128148e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0004719521093647,285.8101501464844,294.1499938964844,295.3121032714844,292.7424011230469,295.5807800292969,295.3786315917969,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067427065223,6.652483008906529e-09,0.001006736070849,-0.0164805501699447,0.0,0.0,0.0,-0.0081107383593916,60.0,13.415712356567385,-0.0,-6.910289584993734e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,9.448114724364132e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.949347440851852e-05,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,7.348564395215362e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.949334344128148e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0004719521093647,285.8101501464844,294.1499938964844,295.3121032714844,292.7424011230469,295.5807800292969,295.3786315917969,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067427065223,6.652483008906529e-09,0.001006736070849,-0.0164805501699447,0.0,0.0,0.0,-0.0081107383593916,60.0,13.415712356567385,-0.0,-6.910289584993734e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,9.44268103921786e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,9.943624172592536e-05,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,7.344337063841522e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,9.943611803464592e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0004716806579381,285.8049011230469,294.1499938964844,295.302978515625,292.7368469238281,295.5782165527344,295.36962890625,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061631910502,6.584732314962593e-09,0.0010061566717922,-0.0163030829280614,0.0,0.0,0.0,-0.0080771511420607,60.0,13.381802558898926,-0.0,-6.902337901237844e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.0,0.0,9.43718696362339e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.937839058693498e-05,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,7.340064621530473e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.937826689565554e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0004714062670245,285.7997131347656,294.1499938964844,295.2939453125,292.7314758300781,295.5756225585937,295.3607482910156,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055772727355,6.516244877019517e-09,0.0010055707534775,-0.0161236841231584,0.0,0.0,0.0,-0.008043197914958,60.0,13.348348617553713,-0.0,-6.894303794524603e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.426148608326912e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.92621498880908e-05,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.331478263949975e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,9.926202619681136e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004708548658527,285.78936767578125,294.1499938964844,295.2762756347656,292.72125244140625,295.57037353515625,295.34307861328125,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044007794931,6.37862873631434e-09,0.0010043943766504,-0.0157632008194923,0.0,0.0,0.0,-0.0079749776050448,60.0,13.28211498260498,-0.0,-6.87817589550832e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,9.426148608326912e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.92621498880908e-05,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,7.331478263949975e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,9.926202619681136e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004708548658527,285.78936767578125,294.1499938964844,295.2762756347656,292.72125244140625,295.57037353515625,295.34307861328125,285.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044007794931,6.37862873631434e-09,0.0010043943766504,-0.0157632008194923,0.0,0.0,0.0,-0.0079749776050448,60.0,13.28211498260498,-0.0,-6.87817589550832e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,9.415224485564976e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,9.914710244629532e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,7.322981400648132e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,9.914697875501588e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0004703091981355,285.7792358398437,294.1499938964844,295.2590637207031,292.71160888671875,295.5649108886719,295.3258361816406,285.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032359277829,6.242434125169893e-09,0.0010032297577708,-0.015406435355544,0.0,0.0,0.0,-0.0079074595123529,60.0,13.218132019042969,-0.0,-6.862232737603335e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,9.415224485564976e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,9.914710244629532e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,7.322981400648132e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,9.914697875501588e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0004703091981355,285.7792358398437,294.1499938964844,295.2590637207031,292.71160888671875,295.5649108886719,295.3258361816406,285.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032359277829,6.242434125169893e-09,0.0010032297577708,-0.015406435355544,0.0,0.0,0.0,-0.0079074595123529,60.0,13.218132019042969,-0.0,-6.862232737603335e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,9.405066521139815e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.90401313174516e-05,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,7.31508043827489e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.904001490212976e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0004698018019553,285.7693176269531,294.1499938964844,295.2422180175781,292.7025756835937,295.5592346191406,295.3090209960937,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021529160439,6.1157945374645806e-09,0.0010021467460319,-0.0150746945291757,0.0,0.0,0.0,-0.0078446790575981,60.0,13.157099723815918,-0.0,-6.847424316447359e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,9.405066521139815e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.90401313174516e-05,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,7.31508043827489e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.904001490212976e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0004698018019553,285.7693176269531,294.1499938964844,295.2422180175781,292.7025756835937,295.5592346191406,295.3090209960937,285.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021529160439,6.1157945374645806e-09,0.0010021467460319,-0.0150746945291757,0.0,0.0,0.0,-0.0078446790575981,60.0,13.157099723815918,-0.0,-6.847424316447359e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,9.395778033649548e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,9.894232061924411e-05,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,7.307856139959767e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.89422042039223e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0004693378286901,285.75958251953125,294.1499938964844,295.2257385253906,292.694091796875,295.55340576171875,295.2925720214844,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011623380705,5.9999902823903994e-09,0.0010011564008891,-0.0147713338956236,0.0,0.0,0.0,-0.0077872686088085,60.0,13.098695755004885,-0.0,-6.833897003843958e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,9.395778033649548e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,9.894232061924411e-05,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,7.307856139959767e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.89422042039223e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0004693378286901,285.75958251953125,294.1499938964844,295.2257385253906,292.694091796875,295.55340576171875,295.2925720214844,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011623380705,5.9999902823903994e-09,0.0010011564008891,-0.0147713338956236,0.0,0.0,0.0,-0.0077872686088085,60.0,13.098695755004885,-0.0,-6.833897003843958e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,9.391765343025328e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,9.890006185742096e-05,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.304734026547521e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,9.889994544209912e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004691373906098,285.7548217773437,294.1499938964844,295.2176208496094,292.6900329589844,295.5503845214844,295.2844543457031,285.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007347445935,5.949951642492124e-09,0.001000728807412,-0.0146402502432465,0.0,0.0,0.0,-0.0077624642290174,60.0,13.070894241333008,-0.0,-6.82805634255601e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.388123726239428e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,9.88617175607942e-05,299.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,7.301902223844081e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.886159386951476e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0004689554916694,285.7500915527344,294.1499938964844,295.2095947265625,292.6860656738281,295.54736328125,295.27642822265625,285.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003467323258,5.904546185320214e-09,0.0010003407951444,-0.0145213045179843,0.0,0.0,0.0,-0.0077399555593729,60.0,13.04392910003662,-0.0,-6.822758535918183e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.382059943163767e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,9.879785648081452e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,7.297185220522806e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.879774006549268e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0004686526081059,285.74072265625,294.1499938964844,295.1936950683594,292.67852783203125,295.5411682128906,295.260498046875,285.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996992303058,5.8289137960798615e-09,0.0009996934095397,-0.0143231740221381,0.0,0.0,0.0,-0.0077024581842124,60.0,12.99229907989502,-0.0,-6.813938568939193e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,9.382059943163767e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,9.879785648081452e-05,299.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,7.297185220522806e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.879774006549268e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0004686526081059,285.74072265625,294.1499938964844,295.1936950683594,292.67852783203125,295.5411682128906,295.260498046875,285.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996992303058,5.8289137960798615e-09,0.0009996934095397,-0.0143231740221381,0.0,0.0,0.0,-0.0077024581842124,60.0,12.99229907989502,-0.0,-6.813938568939193e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,9.37819786486216e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,9.875718387775124e-05,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.29418097762391e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,9.87570674624294e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0004684596788138,285.7315979003906,294.1499938964844,295.17803955078125,292.6714172363281,295.5347900390625,295.2447509765625,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992871200665,5.780720346848511e-09,0.0009992812993004,-0.014196922071278,0.0,0.0,0.0,-0.0076785665005445,60.0,12.944669723510742,-0.0,-6.808321018070276e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,9.37819786486216e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,9.875718387775124e-05,299.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.29418097762391e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,9.87570674624294e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0004684596788138,285.7315979003906,294.1499938964844,295.17803955078125,292.6714172363281,295.5347900390625,295.2447509765625,285.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992871200665,5.780720346848511e-09,0.0009992812993004,-0.014196922071278,0.0,0.0,0.0,-0.0076785665005445,60.0,12.944669723510742,-0.0,-6.808321018070276e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,9.37656222959049e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,9.873995441012084e-05,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,7.292908412637189e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,9.873983799479902e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0004683779843617,285.7243957519531,294.1499938964844,295.1656494140625,292.6659851074219,295.52960205078125,295.23223876953125,285.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991123806685,5.760282917322001e-09,0.0009991065599024,-0.0141433831304311,0.0,0.0,0.0,-0.0076684351079165,60.0,12.909255027770996,-0.0,-6.805939278820007e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.37649019761011e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.873919771052896e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,7.29285238776356e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,9.873908129520714e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004683743754867,285.7226257324219,294.1499938964844,295.1625671386719,292.6646423339844,295.5282897949219,295.2291259765625,285.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991043480113,5.75936898172813e-09,0.0009990986436605,-0.0141409887000918,0.0,0.0,0.0,-0.0076679810881614,60.0,12.900921821594238,-0.0,-6.805832697409643e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,9.377242531627417e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.874712122837082e-05,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,7.29343737475574e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.8747004813049e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0004684120067395,285.7138366699219,294.1499938964844,295.1472473144531,292.6582336425781,295.5216064453125,295.2135314941406,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991839760914,5.7686770915665875e-09,0.0009991781553253,-0.0141653735190629,0.0,0.0,0.0,-0.0076725957915186,60.0,12.861331939697266,-0.0,-6.806917696167147e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,9.377242531627417e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.874712122837082e-05,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,7.29343737475574e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.8747004813049e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0004684120067395,285.7138366699219,294.1499938964844,295.1472473144531,292.6582336425781,295.5216064453125,295.2135314941406,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991839760914,5.7686770915665875e-09,0.0009991781553253,-0.0141653735190629,0.0,0.0,0.0,-0.0076725957915186,60.0,12.861331939697266,-0.0,-6.806917696167147e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,9.37866498134099e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,9.87620951491408e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,7.294544047908857e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,9.87619860097766e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0004684830491896,285.70953369140625,294.1499938964844,295.1396484375,292.6551208496094,295.5181884765625,295.2057189941406,285.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993355488404,5.7863620561704465e-09,0.0009993298444896,-0.0142117021605372,0.0,0.0,0.0,-0.0076813651248812,60.0,12.843327522277832,-0.0,-6.808978270100853e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,9.38058947212994e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.878235141513868e-05,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,7.296039984794334e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.878224227577448e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0004685791500378,285.70526123046875,294.1499938964844,295.1320495605469,292.652099609375,295.5147399902344,295.1979064941406,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995407890528,5.810298464581365e-09,0.0009995349682867,-0.0142744071781635,0.0,0.0,0.0,-0.0076932334341108,60.0,12.826229095458984,-0.0,-6.811767860881447e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,9.38595476327464e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.883884922601284e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,7.300212746486068e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.88387400866486e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0004688471963163,285.69683837890625,294.1499938964844,295.1169128417969,292.6462097167969,295.5077819824219,295.1822204589844,285.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001107584685,5.877076159066519e-09,0.001000104821287,-0.014449343085289,0.0,0.0,0.0,-0.0077263321727514,60.0,12.794368743896484,-0.0,-6.819553988179905e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,9.38595476327464e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,9.883884922601284e-05,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,7.300212746486068e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.88387400866486e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0004688471963163,285.69683837890625,294.1499938964844,295.1169128417969,292.6462097167969,295.5077819824219,295.1822204589844,285.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001107584685,5.877076159066519e-09,0.001000104821287,-0.014449343085289,0.0,0.0,0.0,-0.0077263321727514,60.0,12.794368743896484,-0.0,-6.819553988179905e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.393919754074886e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.892272646538912e-05,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,7.306407496798784e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.892261732602492e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0004692450456786,285.6885986328125,294.1499938964844,295.1017761230469,292.6405334472656,295.5006408691406,295.1663818359375,285.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009589605033,5.976244388250507e-09,0.0010009529069066,-0.0147091289982199,0.0,0.0,0.0,-0.0077754948288202,60.0,12.766703605651855,-0.0,-6.831125176631758e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.393919754074886e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.892272646538912e-05,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,7.306407496798784e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,9.892261732602492e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0004692450456786,285.6885986328125,294.1499938964844,295.1017761230469,292.6405334472656,295.5006408691406,295.1663818359375,285.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009589605033,5.976244388250507e-09,0.0010009529069066,-0.0147091289982199,0.0,0.0,0.0,-0.0077754948288202,60.0,12.766703605651855,-0.0,-6.831125176631758e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.403916919836774e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.902800229610877e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,7.314183312701061e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,9.902789315674454e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0004697444674093,285.6805114746094,294.1499938964844,295.0866394042969,292.6350402832031,295.4933776855469,295.150390625,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020235786214,6.100741689607503e-09,0.0010020174086093,-0.0150352632626891,0.0,0.0,0.0,-0.0078372135758399,60.0,12.74255084991455,-0.0,-6.845665012633617e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,9.403916919836774e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.902800229610877e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,7.314183312701061e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,9.902789315674454e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0004697444674093,285.6805114746094,294.1499938964844,295.0866394042969,292.6350402832031,295.4933776855469,295.150390625,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020235786214,6.100741689607503e-09,0.0010020174086093,-0.0150352632626891,0.0,0.0,0.0,-0.0078372135758399,60.0,12.74255084991455,-0.0,-6.845665012633617e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,9.415832755621524e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.915347618516536e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,7.323450699914247e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.915337432175876e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0004703396989498,285.672607421875,294.1499938964844,295.07147216796875,292.629638671875,295.4859313964844,295.1342163085937,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249137651792581e-09,0.0010032863356173,-0.015423996374011,0.0,0.0,0.0,-0.0079107796773314,60.0,12.721680641174316,-0.0,-6.86301646624088e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
