time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,9.415832755621524e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.915347618516536e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,7.323450699914247e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.915337432175876e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,0.0004703396989498,285.672607421875,294.1499938964844,295.07147216796875,292.629638671875,295.4859313964844,295.1342163085937,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249137651792581e-09,0.0010032863356173,-0.015423996374011,0.0,0.0,0.0,-0.0079107796773314,60.0,12.721680641174316,-0.0,-6.86301646624088e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.422522271052004e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.922391473082826e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,7.328653009608388e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,9.922381286742166e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0004706738400273,285.6687316894531,294.1499938964844,295.0638427734375,292.6269836425781,295.4821472167969,295.12603759765625,285.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040052002295,6.332445234846773e-09,0.0010039987973868,-0.0156422238796949,0.0,0.0,0.0,-0.0079520791769027,60.0,12.712573051452637,-0.0,-6.872767244203716e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,9.42945698625408e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,9.92969435174018e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.334046676987782e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,9.929684165399522e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0004710202629212,285.6649169921875,294.1499938964844,295.0561828613281,292.62432861328125,295.47833251953125,295.1177978515625,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047443211078,6.418817921627351e-09,0.0010047379182651,-0.0158684756606817,0.0,0.0,0.0,-0.007994900457561,60.0,12.704018592834473,-0.0,-6.882883951675467e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,9.443952149013056e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.944958583218976e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.34532077331096e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.944948396878316e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0004717443371191,285.6573486328125,294.1499938964844,295.0407409667969,292.6190795898437,295.4706115722656,295.1012268066406,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599354396286117e-09,0.0010062808869406,-0.0163413863629102,0.0,0.0,0.0,-0.0080843968316912,60.0,12.688080787658691,-0.0,-6.904053151401969e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,9.443952149013056e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.944958583218976e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,7.34532077331096e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.944948396878316e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0004717443371191,285.6573486328125,294.1499938964844,295.0407409667969,292.6190795898437,295.4706115722656,295.1012268066406,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006287522614,6.599354396286117e-09,0.0010062808869406,-0.0163413863629102,0.0,0.0,0.0,-0.0080843968316912,60.0,12.688080787658691,-0.0,-6.904053151401969e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.459432476432994e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.961259638657792e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,7.35736102797091e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,9.961249452317134e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0004725176258943,285.6499328613281,294.1499938964844,295.025146484375,292.61383056640625,295.4627380371094,295.0844421386719,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079364292323,6.792162832169879e-09,0.0010079296771436,-0.016846427693963,0.0,0.0,0.0,-0.0081799803301692,60.0,12.674078941345217,-0.0,-6.926698148390642e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.459432476432994e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,9.961259638657792e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,7.35736102797091e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,9.961249452317134e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,0.0004725176258943,285.6499328613281,294.1499938964844,295.025146484375,292.61383056640625,295.4627380371094,295.0844421386719,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079364292323,6.792162832169879e-09,0.0010079296771436,-0.016846427693963,0.0,0.0,0.0,-0.0081799803301692,60.0,12.674078941345217,-0.0,-6.926698148390642e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,9.473421232542024e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.975989814847708e-05,299.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,7.368240039795637e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,9.975979628507048e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0004732163797598,285.6435852050781,294.1499938964844,295.0111999511719,292.6091613769531,295.4556579589844,295.0694885253906,285.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094264289364,6.966391907781144e-09,0.0010094194440171,-0.0173027925193309,0.0,0.0,0.0,-0.0082663530483841,60.0,12.662896156311035,-0.0,-6.94719233251817e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.475318802287802e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,9.977987792808564e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,7.369716331595555e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.977977606467904e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0004733111418318,285.6427001953125,294.1499938964844,295.0093078613281,292.6085205078125,295.4546813964844,295.06744384765625,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096286423504,6.990026335529364e-09,0.0010096215410158,-0.0173646975308656,0.0,0.0,0.0,-0.0082780690863728,60.0,12.661376953125,-0.0,-6.949974817871407e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,9.491206583334132e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.994718857342376e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,7.382073090411723e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,9.994708671001716e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0004741048032883,285.6356506347656,294.1499938964844,294.9931945800781,292.6031188964844,295.4465026855469,295.0502319335937,285.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113209718838,7.1879204810443314e-09,0.0010113137541338,-0.0178830344229936,0.0,0.0,0.0,-0.0083761736750602,60.0,12.649375915527344,-0.0,-6.973294119916319e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,9.491206583334132e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.994718857342376e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,7.382073090411723e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,9.994708671001716e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0004741048032883,285.6356506347656,294.1499938964844,294.9931945800781,292.6031188964844,295.4465026855469,295.0502319335937,285.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113209718838,7.1879204810443314e-09,0.0010113137541338,-0.0178830344229936,0.0,0.0,0.0,-0.0083761736750602,60.0,12.649375915527344,-0.0,-6.973294119916319e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.498948202235624e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0001000287084025,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,7.388094672933221e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.000100028613815,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0004744915349874,285.6322021484375,294.1499938964844,294.98504638671875,292.6003723144531,295.4423217773437,295.0415344238281,285.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121455416083,7.284345571179074e-09,0.0010121383238583,-0.018135592341423,0.0,0.0,0.0,-0.0084239756688475,60.0,12.643433570861816,-0.0,-6.984670619658574e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,9.506556671112776e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0001001088239718,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,7.394011481665075e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.0001001087293843,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004748715728055,285.6287841796875,294.1499938964844,294.976806640625,292.5975952148437,295.4381103515625,295.0328063964844,285.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129556758329,7.379102662241621e-09,0.0010129482252523,-0.0183837786316871,0.0,0.0,0.0,-0.008470949716866,60.0,12.63744831085205,-0.0,-6.995859536118587e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.521379979560152e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,0.0001002649223664,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.40554096410051e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.000100264827779,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.00047561203246,285.6220397949219,294.1499938964844,294.9600524902344,292.5919189453125,295.4295959472656,295.01519775390625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145349660888,7.563734527593624e-09,0.0010145273990929,-0.0188673511147499,0.0,0.0,0.0,-0.0085624810308218,60.0,12.625239372253418,-0.0,-7.017685987875667e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.521379979560152e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,0.0001002649223664,299.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,7.40554096410051e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.000100264827779,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.00047561203246,285.6220397949219,294.1499938964844,294.9600524902344,292.5919189453125,295.4295959472656,295.01519775390625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145349660888,7.563734527593624e-09,0.0010145273990929,-0.0188673511147499,0.0,0.0,0.0,-0.0085624810308218,60.0,12.625239372253418,-0.0,-7.017685987875667e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,9.53490161919035e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001004073128569,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,7.41605763323605e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001004072182695,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0004762875032611,285.615478515625,294.1499938964844,294.94293212890625,292.58599853515625,295.4208984375,294.99737548828125,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159752564504,7.732145590466644e-09,0.0010159675730392,-0.0193084310740232,0.0,0.0,0.0,-0.0086459703743457,60.0,12.611903190612791,-0.0,-7.037625238126567e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,9.53490161919035e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001004073128569,299.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,7.41605763323605e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001004072182695,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0004762875032611,285.615478515625,294.1499938964844,294.94293212890625,292.58599853515625,295.4208984375,294.99737548828125,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159752564504,7.732145590466644e-09,0.0010159675730392,-0.0193084310740232,0.0,0.0,0.0,-0.0086459703743457,60.0,12.611903190612791,-0.0,-7.037625238126567e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.546968067297712e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001005343729048,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,7.425442163366824e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001005342783173,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0004768902435898,285.60906982421875,294.1499938964844,294.92535400390625,292.5798645019531,295.4120483398437,294.9793395996094,285.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172604816034,7.882426267258325e-09,0.0010172525653615,-0.0197020135819911,0.0,0.0,0.0,-0.0087204705923795,60.0,12.597084999084473,-0.0,-7.055441386683017e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,9.546968067297712e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001005343729048,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,7.425442163366824e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001005342783173,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0004768902435898,285.60906982421875,294.1499938964844,294.92535400390625,292.5798645019531,295.4120483398437,294.9793395996094,285.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172604816034,7.882426267258325e-09,0.0010172525653615,-0.0197020135819911,0.0,0.0,0.0,-0.0087204705923795,60.0,12.597084999084473,-0.0,-7.055441386683017e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,9.557240991853178e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001006425518426,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,7.43343262001872e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001006424572551,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0004774034023284,285.60284423828125,294.1499938964844,294.9073181152344,292.57342529296875,295.40301513671875,294.9610595703125,285.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183545527979,8.01035948683193e-09,0.0010183465201407,-0.0200370624661445,0.0,0.0,0.0,-0.0087838936597108,60.0,12.580280303955078,-0.0,-7.070625684946209e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,9.557240991853178e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001006425518426,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,7.43343262001872e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001006424572551,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0004774034023284,285.60284423828125,294.1499938964844,294.9073181152344,292.57342529296875,295.40301513671875,294.9610595703125,285.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183545527979,8.01035948683193e-09,0.0010183465201407,-0.0200370624661445,0.0,0.0,0.0,-0.0087838936597108,60.0,12.580280303955078,-0.0,-7.070625684946209e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.561359911458568e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001006859238259,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,7.436635496560484e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001006858292385,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0004776091373059,285.5998229980469,294.1499938964844,294.89813232421875,292.570068359375,295.3984069824219,294.9517822265625,285.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187928564846,8.061642908785416e-09,0.0010187848238274,-0.020171370357275,0.0,0.0,0.0,-0.0088093150407075,60.0,12.5706787109375,-0.0,-7.076717167819879e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,9.565192158333956e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001007262762868,299.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,7.439615728799254e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001007261816994,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0004778005531989,285.5968322753906,294.1499938964844,294.8887939453125,292.5666198730469,295.3937683105469,294.9424743652344,285.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191998444497,8.109357629848546e-09,0.0010191916953772,-0.0202963296324014,0.0,0.0,0.0,-0.0088329641148447,60.0,12.560693740844728,-0.0,-7.082387298851246e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.571448754286394e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.000100792160083,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.44448188925162e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001007920654956,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0004781130992341,285.5909118652344,294.1499938964844,294.86968994140625,292.5594482421875,295.3843688964844,294.9236755371094,285.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198674863204,8.187253541791506e-09,0.0010198593372479,-0.0205003265291452,0.0,0.0,0.0,-0.0088715879246592,60.0,12.53908634185791,-0.0,-7.091648512869142e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,9.571448754286394e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.000100792160083,299.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.44448188925162e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001007920654956,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.0004781130992341,285.5909118652344,294.1499938964844,294.86968994140625,292.5594482421875,295.3843688964844,294.9236755371094,285.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198674863204,8.187253541791506e-09,0.0010198593372479,-0.0205003265291452,0.0,0.0,0.0,-0.0088715879246592,60.0,12.53908634185791,-0.0,-7.091648512869142e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.574793512001634e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0001008273757179,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,7.44708304409869e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001008272811304,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0004782801843248,285.585205078125,294.1499938964844,294.8500061035156,292.5518798828125,295.3747863769531,294.9045104980469,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202233679592,8.228863812576037e-09,0.0010202151024714,-0.0206092968583107,0.0,0.0,0.0,-0.0088922157883644,60.0,12.513799667358398,-0.0,-7.096598153566448e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.574793512001634e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0001008273757179,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,7.44708304409869e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001008272811304,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0004782801843248,285.585205078125,294.1499938964844,294.8500061035156,292.5518798828125,295.3747863769531,294.9045104980469,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202233679592,8.228863812576037e-09,0.0010202151024714,-0.0206092968583107,0.0,0.0,0.0,-0.0088922157883644,60.0,12.513799667358398,-0.0,-7.096598153566448e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.576753654982896e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001008480176096,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.448608084814623e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001008479302981,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0004783781187143,285.5798645019531,294.1499938964844,294.8295593261719,292.543212890625,295.3653564453125,294.885498046875,285.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204317513853,8.253236316591028e-09,0.0010204234858974,-0.0206731241196393,0.0,0.0,0.0,-0.0089042978361248,60.0,12.48600959777832,-0.0,-7.099497878471085e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.576834418112412e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001008488688967,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,7.448669930454344e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001008487743092,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0004783821350429,285.57965087890625,294.1499938964844,294.8286437988281,292.5428161621094,295.3649597167969,294.8847045898437,285.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204402497038,8.254233740956352e-09,0.0010204321006312,-0.0206757355481386,0.0,0.0,0.0,-0.0089047932997345,60.0,12.484850883483888,-0.0,-7.099616539107957e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.578313620295376e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001008644467219,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,7.449820986948907e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001008643521345,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0004784560587722,285.57427978515625,294.1499938964844,294.8046569824219,292.5313720703125,295.3548889160156,294.86358642578125,285.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205975268036,8.272609264281527e-09,0.0010205892613157,-0.0207238588482141,0.0,0.0,0.0,-0.0089139025658369,60.0,12.451311111450195,-0.0,-7.101803589648625e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,9.578313620295376e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,0.0001008644467219,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,7.449820986948907e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001008643521345,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0004784560587722,285.57427978515625,294.1499938964844,294.8046569824219,292.5313720703125,295.3548889160156,294.86358642578125,285.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205975268036,8.272609264281527e-09,0.0010205892613157,-0.0207238588482141,0.0,0.0,0.0,-0.0089139025658369,60.0,12.451311111450195,-0.0,-7.101803589648625e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.57887532422319e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0001008703547995,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,7.450257544405758e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.000100870267488,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0004784841148648,285.5716857910156,294.1499938964844,294.791748046875,292.5247802734375,295.34967041015625,294.852294921875,285.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206568986177,8.279576135805655e-09,0.0010206486331298,-0.0207421015948057,0.0,0.0,0.0,-0.0089173559099435,60.0,12.432458877563477,-0.0,-7.102632793021257e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,9.579373727319762e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001008756007649,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,7.450644625350833e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001008755134535,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0004785089986398,285.5691223144531,294.1499938964844,294.7782592773437,292.5177001953125,295.3443908691406,294.84063720703125,285.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207095183432,8.285755193071509e-09,0.0010207012528553,-0.0207582842558622,0.0,0.0,0.0,-0.0089204180985689,60.0,12.41275691986084,-0.0,-7.103368204752769e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,9.580212645232676e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001008844337775,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.451297278748825e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.000100884346466,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0004785509372595,285.5640869140625,294.1499938964844,294.7495422363281,292.5019226074219,295.3336486816406,294.8164978027344,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020798808895,8.296153986009358e-09,0.0010207905434072,-0.0207855161279439,0.0,0.0,0.0,-0.0089255739003419,60.0,12.371525764465332,-0.0,-7.104605970198463e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,9.580212645232676e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001008844337775,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.451297278748825e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.000100884346466,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0004785509372595,285.5640869140625,294.1499938964844,294.7495422363281,292.5019226074219,295.3336486816406,294.8164978027344,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020798808895,8.296153986009358e-09,0.0010207905434072,-0.0207855161279439,0.0,0.0,0.0,-0.0089255739003419,60.0,12.371525764465332,-0.0,-7.104605970198463e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,9.58069649641402e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001008895269478,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.451673445757478e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001008894469123,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0004785750934388,285.5592041015625,294.1499938964844,294.71875,292.4842529296875,295.322509765625,294.7904663085937,285.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208499152213,8.302124321346582e-09,0.0010208416497334,-0.0208011511713266,0.0,0.0,0.0,-0.0089285345748066,60.0,12.325966835021973,-0.0,-7.105317223476959e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,9.58069649641402e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001008895269478,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,7.451673445757478e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001008894469123,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0004785750934388,285.5592041015625,294.1499938964844,294.71875,292.4842529296875,295.322509765625,294.7904663085937,285.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208499152213,8.302124321346582e-09,0.0010208416497334,-0.0208011511713266,0.0,0.0,0.0,-0.0089285345748066,60.0,12.325966835021973,-0.0,-7.105317223476959e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.580907499184832e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001008917461149,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,7.451836427208036e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001008916588034,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0004785856290254,285.55450439453125,294.1499938964844,294.6860046386719,292.4648132324219,295.3109741210937,294.7626037597656,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208719177171,8.304692933336355e-09,0.0010208636522293,-0.0208078790456056,0.0,0.0,0.0,-0.0089298076927661,60.0,12.276698112487791,-0.0,-7.105622756853337e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,9.580907499184832e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001008917461149,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,7.451836427208036e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001008916588034,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0004785856290254,285.55450439453125,294.1499938964844,294.6860046386719,292.4648132324219,295.3109741210937,294.7626037597656,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208719177171,8.304692933336355e-09,0.0010208636522293,-0.0208078790456056,0.0,0.0,0.0,-0.0089298076927661,60.0,12.276698112487791,-0.0,-7.105622756853337e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
