time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.580874757375568e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001008914041449,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.451811688952148e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001008913168334,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0004785840283147,285.54998779296875,294.1499938964844,294.6514587402344,292.4437561035156,295.2989807128906,294.7329406738281,285.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208679595962,8.304234633271791e-09,0.0010208596941083,-0.0208066776394844,0.0,0.0,0.0,-0.0089295804500579,60.0,12.224043846130373,-0.0,-7.105568045062682e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,9.580874757375568e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001008914041449,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,7.451811688952148e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001008913168334,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0004785840283147,285.54998779296875,294.1499938964844,294.6514587402344,292.4437561035156,295.2989807128906,294.7329406738281,285.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208679595962,8.304234633271791e-09,0.0010208596941083,-0.0208066776394844,0.0,0.0,0.0,-0.0089295804500579,60.0,12.224043846130373,-0.0,-7.105568045062682e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,9.580753976479171e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001008901308523,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,7.451717101503164e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001008900435408,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041259765625,0.0,0.0,0.0004785780038218,285.5477905273437,294.1499938964844,294.63360595703125,292.43267822265625,295.2927551269531,294.7172546386719,285.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208546882495,8.302702525497807e-09,0.0010208464227616,-0.0208026673644781,0.0,0.0,0.0,-0.008928820490837,60.0,12.19618797302246,-0.0,-7.105385435579592e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,9.580595360603184e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.000100888457382,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,7.451594137819484e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001008883773465,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.00047857008758,285.545654296875,294.1499938964844,294.6153259277344,292.4212646484375,295.2864074707031,294.7012023925781,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208374587818,8.300700571339803e-09,0.0010208290768787,-0.0207974221557378,0.0,0.0,0.0,-0.0089278267696499,60.0,12.167739868164062,-0.0,-7.105147403763112e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.580185724189504e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0001008841427392,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,7.451274723280221e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001008840627036,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0004785496275871,285.5414123535156,294.1499938964844,294.5777587890625,292.3974914550781,295.2735290527344,294.6683044433594,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207935702055,8.295540254721345e-09,0.0010207851883023,-0.0207839105278253,0.0,0.0,0.0,-0.0089252702891826,60.0,12.109609603881836,-0.0,-7.10453278429668e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,9.580185724189504e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0001008841427392,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,7.451274723280221e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001008840627036,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0004785496275871,285.5414123535156,294.1499938964844,294.5777587890625,292.3974914550781,295.2735290527344,294.6683044433594,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207935702055,8.295540254721345e-09,0.0010207851883023,-0.0207839105278253,0.0,0.0,0.0,-0.0089252702891826,60.0,12.109609603881836,-0.0,-7.10453278429668e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,9.579586912877858e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001008778344839,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,7.450809061992913e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001008777471724,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0004785196797456,285.5373840332031,294.1499938964844,294.53887939453125,292.37255859375,295.2601013183594,294.6338195800781,285.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207293089479,8.288022712577003e-09,0.00102072104346,-0.0207642223685979,0.0,0.0,0.0,-0.008921543136239,60.0,12.04875373840332,-0.0,-7.103638210992359e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,9.579586912877858e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001008778344839,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,7.450809061992913e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.0001008777471724,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0004785196797456,285.5373840332031,294.1499938964844,294.53887939453125,292.37255859375,295.2601013183594,294.6338195800781,285.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207293089479,8.288022712577003e-09,0.00102072104346,-0.0207642223685979,0.0,0.0,0.0,-0.008921543136239,60.0,12.04875373840332,-0.0,-7.103638210992359e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.578846947988497e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001008700346574,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,7.45023280614987e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0001008699618978,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004784827469848,285.53350830078125,294.1499938964844,294.4989318847656,292.3466491699219,295.24615478515625,294.597900390625,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206500301137,8.278751906232173e-09,0.0010206417646259,-0.0207399446517229,0.0,0.0,0.0,-0.0089169479906558,60.0,11.98569679260254,-0.0,-7.102534738123722e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,9.578846947988497e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001008700346574,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,7.45023280614987e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0001008699618978,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0004784827469848,285.53350830078125,294.1499938964844,294.4989318847656,292.3466491699219,295.24615478515625,294.597900390625,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206500301137,8.278751906232173e-09,0.0010206417646259,-0.0207399446517229,0.0,0.0,0.0,-0.0089169479906558,60.0,11.98569679260254,-0.0,-7.102534738123722e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.578053868608548e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.000100861681858,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,7.449615804944187e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001008616018225,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004784431075677,285.5296630859375,294.1499938964844,294.4580078125,292.3199462890625,295.2320861816406,294.56158447265625,285.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205655125901,8.268814966072568e-09,0.0010205572471022,-0.020713921636343,0.0,0.0,0.0,-0.0089120240882039,60.0,11.92198657989502,-0.0,-7.101351684468683e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,9.578053868608548e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.000100861681858,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,7.449615804944187e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,0.0001008616018225,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0004784431075677,285.5296630859375,294.1499938964844,294.4580078125,292.3199462890625,295.2320861816406,294.56158447265625,285.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205655125901,8.268814966072568e-09,0.0010205572471022,-0.020713921636343,0.0,0.0,0.0,-0.0089120240882039,60.0,11.92198657989502,-0.0,-7.101351684468683e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.577564196661116e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.00010085653048,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,7.449235272360966e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001008564504445,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0004784186894539,285.52789306640625,294.1499938964844,294.4372253417969,292.30633544921875,295.2245788574219,294.54229736328125,285.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205130092799,8.262693640403995e-09,0.0010205047437921,-0.0206978898495435,0.0,0.0,0.0,-0.0089089879766106,60.0,11.888504981994627,-0.0,-7.100623378164529e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,9.57706943154335e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001008513208944,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.448850374203175e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001008512408589,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004783939803019,285.5261535644531,294.1499938964844,294.41632080078125,292.2925720214844,295.2169189453125,294.52276611328125,285.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204598074778,8.256503036818685e-09,0.00102045154199,-0.0206816792488098,0.0,0.0,0.0,-0.0089059183374047,60.0,11.854806900024414,-0.0,-7.09988725589028e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.57606389420107e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001008407271001,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,7.44806820875965e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001008406543405,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0004783437470905,285.52276611328125,294.1499938964844,294.3739929199219,292.2646789550781,295.20135498046875,294.4833679199219,285.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203522397205,8.243926430395732e-09,0.0010203440906479,-0.0206487420946359,0.0,0.0,0.0,-0.0088996840640902,60.0,11.787012100219728,-0.0,-7.098390142346035e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.57606389420107e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001008407271001,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,7.44806820875965e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001008406543405,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0004783437470905,285.52276611328125,294.1499938964844,294.3739929199219,292.2646789550781,295.20135498046875,294.4833679199219,285.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203522397205,8.243926430395732e-09,0.0010203440906479,-0.0206487420946359,0.0,0.0,0.0,-0.0088996840640902,60.0,11.787012100219728,-0.0,-7.098390142346035e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.575035801390186e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001008299004752,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.44726785342209e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001008298204396,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0004782924079336,285.5195617675781,294.1499938964844,294.33123779296875,292.2364501953125,295.18524169921875,294.4431457519531,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231066495056893e-09,0.0010202340781688,-0.0206150636076927,0.0,0.0,0.0,-0.0088933082297444,60.0,11.71846866607666,-0.0,-7.096860343835942e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.575035801390186e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001008299004752,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,7.44726785342209e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001008298204396,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0004782924079336,285.5195617675781,294.1499938964844,294.33123779296875,292.2364501953125,295.18524169921875,294.4431457519531,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231066495056893e-09,0.0010202340781688,-0.0206150636076927,0.0,0.0,0.0,-0.0088933082297444,60.0,11.71846866607666,-0.0,-7.096860343835942e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.574013529345392e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001008191247819,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,7.44647259125486e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001008190520224,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004782413307111,285.5165100097656,294.1499938964844,294.2882080078125,292.20806884765625,295.1685791015625,294.4022827148437,285.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201330296695,8.218274061277953e-09,0.0010201247641816,-0.0205815639346838,0.0,0.0,0.0,-0.0088869668543338,60.0,11.649429321289062,-0.0,-7.095338361295944e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,9.574013529345392e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001008191247819,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,7.44647259125486e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001008190520224,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004782413307111,285.5165100097656,294.1499938964844,294.2882080078125,292.20806884765625,295.1685791015625,294.4022827148437,285.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201330296695,8.218274061277953e-09,0.0010201247641816,-0.0205815639346838,0.0,0.0,0.0,-0.0088869668543338,60.0,11.649429321289062,-0.0,-7.095338361295944e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,9.573020361131056e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001008086692309,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.445699884556234e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001008085964713,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.000478191737784,285.5136108398437,294.1499938964844,294.2450866699219,292.1796264648437,295.1513671875,294.3610534667969,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026858896,8.205857326970545e-09,0.0010200187098234,-0.0205490458756685,0.0,0.0,0.0,-0.0088808117434382,60.0,11.58039665222168,-0.0,-7.093861142948299e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,9.573020361131056e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,0.0001008086692309,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.445699884556234e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001008085964713,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.000478191737784,285.5136108398437,294.1499938964844,294.2450866699219,292.1796264648437,295.1513671875,294.3610534667969,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020026858896,8.205857326970545e-09,0.0010200187098234,-0.0205490458756685,0.0,0.0,0.0,-0.0088808117434382,60.0,11.58039665222168,-0.0,-7.093861142948299e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,9.57254451350309e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001008036560961,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,7.445329538313672e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0001008035833365,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0004781679599545,285.5122375488281,294.1499938964844,294.2235107421875,292.1654357910156,295.1425476074219,294.34033203125,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019976218231,8.199904755201715e-09,0.0010199679527431,-0.0205334573984146,0.0,0.0,0.0,-0.0088778622448444,60.0,11.545992851257324,-0.0,-7.093153442383483e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.572079579811545e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001007987593766,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.444967923220247e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.000100798686617,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0004781447350978,285.5108642578125,294.1499938964844,294.2019958496094,292.1513061523437,295.1336975097656,294.319580078125,285.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199265088886,8.194084522017421e-09,0.001019918359816,-0.0205182153731584,0.0,0.0,0.0,-0.0088749770075082,60.0,11.511674880981444,-0.0,-7.092460663216117e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.57119482336566e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001007894388749,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.444279617629945e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0001007893733913,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004781005554832,285.5082092285156,294.1499938964844,294.1591491699219,292.123291015625,295.1157531738281,294.2780456542969,285.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183016042551117e-09,0.0010198234813287,-0.0204892288893461,0.0,0.0,0.0,-0.0088694896548986,60.0,11.443277359008787,-0.0,-7.091144738069488e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.57119482336566e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001007894388749,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.444279617629945e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0001007893733913,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004781005554832,285.5082092285156,294.1499938964844,294.1591491699219,292.123291015625,295.1157531738281,294.2780456542969,285.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198317468166,8.183016042551117e-09,0.0010198234813287,-0.0204892288893461,0.0,0.0,0.0,-0.0088694896548986,60.0,11.443277359008787,-0.0,-7.091144738069488e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.570425027050078e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001007813334581,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,7.443680806318298e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001007812606985,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0004780621093232,285.50567626953125,294.1499938964844,294.1166687011719,292.0957336425781,295.0974426269531,294.2364196777344,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173376642162111e-09,0.0010197410592809,-0.0204639844596385,0.0,0.0,0.0,-0.0088647101074457,60.0,11.375486373901367,-0.0,-7.089997922093971e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.570425027050078e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001007813334581,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,7.443680806318298e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001007812606985,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0004780621093232,285.50567626953125,294.1499938964844,294.1166687011719,292.0957336425781,295.0974426269531,294.2364196777344,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173376642162111e-09,0.0010197410592809,-0.0204639844596385,0.0,0.0,0.0,-0.0088647101074457,60.0,11.375486373901367,-0.0,-7.089997922093971e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.56979056354612e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.000100774646853,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,7.443186768796295e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001007745740935,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004780304152518,285.5032653808594,294.1499938964844,294.0747375488281,292.0687866210937,295.0787658691406,294.1948547363281,285.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165422116235277e-09,0.0010196730727329,-0.0204431544989347,0.0,0.0,0.0,-0.0088607678189873,60.0,11.308587074279783,-0.0,-7.089052189712677e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.56979056354612e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.000100774646853,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,7.443186768796295e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001007745740935,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004780304152518,285.5032653808594,294.1499938964844,294.0747375488281,292.0687866210937,295.0787658691406,294.1948547363281,285.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165422116235277e-09,0.0010196730727329,-0.0204431544989347,0.0,0.0,0.0,-0.0088607678189873,60.0,11.308587074279783,-0.0,-7.089052189712677e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,9.569268149789424e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0001007691462291,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.442780770361423e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001007690807455,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0004780043382197,285.5009155273437,294.1499938964844,294.0335693359375,292.0426025390625,295.0599060058594,294.15338134765625,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158870024033149e-09,0.0010196168441325,-0.0204259939491748,0.0,0.0,0.0,-0.0088575184345245,60.0,11.242050170898438,-0.0,-7.088273434874284e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,9.569268149789424e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0001007691462291,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.442780770361423e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001007690807455,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,0.0004780043382197,285.5009155273437,294.1499938964844,294.0335693359375,292.0426025390625,295.0599060058594,294.15338134765625,285.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158870024033149e-09,0.0010196168441325,-0.0204259939491748,0.0,0.0,0.0,-0.0088575184345245,60.0,11.242050170898438,-0.0,-7.088273434874284e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.569181565893814e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.0001007682367344,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.442713103955612e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56121826171875,0.0,0.0,0.0001007681712508,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.000478000001749,285.4998779296875,294.1499938964844,294.0132751464844,292.02984619140625,295.0501708984375,294.1330261230469,285.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196160292252,8.1577722355064e-09,0.0010196078801527,-0.0204231180250644,0.0,0.0,0.0,-0.0088569764047861,60.0,11.210397720336914,-0.0,-7.088142695010903e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,9.569086250849068e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0001007672253763,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,7.442638889187947e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001007671598927,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004779952287208,285.4988098144531,294.1499938964844,293.9932556152344,292.0173645019531,295.0404357910156,294.1125793457031,285.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196059010922,8.15655631924983e-09,0.0010195977520197,-0.0204199347645044,0.0,0.0,0.0,-0.0088563747704029,60.0,11.178765296936035,-0.0,-7.087997744292809e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,9.569024405209348e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.0001007665778161,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.442590140271932e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001007665050565,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0004779921728186,285.49676513671875,294.1499938964844,293.9540100097656,291.9931945800781,295.0207824707031,294.0719909667969,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195984505116,8.155743635995805e-09,0.0010195903014391,-0.0204178057610988,0.0,0.0,0.0,-0.0088559687137603,60.0,11.116511344909668,-0.0,-7.087901110480743e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,9.569024405209348e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.0001007665778161,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,7.442590140271932e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0001007665050565,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,0.0004779921728186,285.49676513671875,294.1499938964844,293.9540100097656,291.9931945800781,295.0207824707031,294.0719909667969,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195984505116,8.155743635995805e-09,0.0010195903014391,-0.0204178057610988,0.0,0.0,0.0,-0.0088559687137603,60.0,11.116511344909668,-0.0,-7.087901110480743e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.569269604980946e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.000100769160781,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,7.442780770361423e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001007690952974,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0004780044255312,285.4948425292969,294.1499938964844,293.9159851074219,291.97027587890625,295.0008239746094,294.0321960449219,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.158757225373847e-09,0.0010196160292252,-0.0204256977885961,0.0,0.0,0.0,-0.00885746255517,60.0,11.056768417358398,-0.0,-7.088259934562302e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,9.569269604980946e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.000100769160781,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,7.442780770361423e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001007690952974,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0004780044255312,285.4948425292969,294.1499938964844,293.9159851074219,291.97027587890625,295.0008239746094,294.0321960449219,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196241782978,8.158757225373847e-09,0.0010196160292252,-0.0204256977885961,0.0,0.0,0.0,-0.00885746255517,60.0,11.056768417358398,-0.0,-7.088259934562302e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,9.569781832396984e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001007745449896,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,7.44317876524292e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,0.000100774479506,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0004780299786943,285.4930419921875,294.1499938964844,293.8793334960937,291.94879150390625,294.9805908203125,293.9931335449219,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196783114224,8.165089937506309e-09,0.0010196701623499,-0.0204422827810049,0.0,0.0,0.0,-0.008860602043569,60.0,10.99940299987793,-0.0,-7.089013109862209e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
