time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,9.569781832396984e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001007745449896,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,7.44317876524292e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,0.000100774479506,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0004780299786943,285.4930419921875,294.1499938964844,293.8793334960937,291.94879150390625,294.9805908203125,293.9931335449219,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196783114224,8.165089937506309e-09,0.0010196701623499,-0.0204422827810049,0.0,0.0,0.0,-0.008860602043569,60.0,10.99940299987793,-0.0,-7.089013109862209e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.570608381181955e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001007832543109,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.443821959896013e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001007831888273,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0004780713061336,285.4913635253906,294.1499938964844,293.84423828125,291.9288635253906,294.9601135253906,293.9552917480469,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197663214057,8.175351062789105e-09,0.0010197581723332,-0.0204691551625728,0.0,0.0,0.0,-0.0088656898587942,60.0,10.944879531860352,-0.0,-7.090233111739509e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,9.570608381181955e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001007832543109,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.443821959896013e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0001007831888273,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0004780713061336,285.4913635253906,294.1499938964844,293.84423828125,291.9288635253906,294.9601135253906,293.9552917480469,285.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197663214057,8.175351062789105e-09,0.0010197581723332,-0.0204691551625728,0.0,0.0,0.0,-0.0088656898587942,60.0,10.944879531860352,-0.0,-7.090233111739509e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.571183909429236e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001007893151836,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,7.444269431289285e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001007892497,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0004781000607181,285.4906005859375,294.1499938964844,293.82733154296875,291.9195251464844,294.94976806640625,293.9369201660156,285.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019827905111,8.182504451781371e-09,0.0010198197560384,-0.0204878877848386,0.0,0.0,0.0,-0.0088692381978034,60.0,10.91923999786377,-0.0,-7.091083631394214e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,9.5718314696569e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001007961254799,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,7.444772927556187e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001007960599963,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,0.0004781323950737,285.4898376464844,294.1499938964844,293.8108825683594,291.9106750488281,294.9393920898437,293.918701171875,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198967065662,8.190543354658075e-09,0.0010198884410783,-0.0205089412629604,0.0,0.0,0.0,-0.0088732242584228,60.0,10.89431858062744,-0.0,-7.092040021916547e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.573312854627149e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.000100811725133,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,7.445924711646512e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001008116596494,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0004782064061146,285.4884033203125,294.1499938964844,293.7794189453125,291.89434814453125,294.9185791015625,293.8829040527344,285.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200534015893,8.208958846012138e-09,0.0010200451361015,-0.0205571670085191,0.0,0.0,0.0,-0.0088823493570089,60.0,10.846184730529783,-0.0,-7.094229914628158e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.573312854627149e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.000100811725133,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,7.445924711646512e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001008116596494,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0004782064061146,285.4884033203125,294.1499938964844,293.7794189453125,291.89434814453125,294.9185791015625,293.8829040527344,285.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200534015893,8.208958846012138e-09,0.0010200451361015,-0.0205571670085191,0.0,0.0,0.0,-0.0088823493570089,60.0,10.846184730529783,-0.0,-7.094229914628158e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,9.575204603606836e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.000100831646705,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,7.447396637871861e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001008315884973,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004783009062521,285.4870910644531,294.1499938964844,293.75,291.880126953125,294.8975830078125,293.8490600585937,285.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202549165114,8.232492021420512e-09,0.0010202466510236,-0.0206187982112169,0.0,0.0,0.0,-0.0088940169662237,60.0,10.802419662475586,-0.0,-7.097029453007053e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,9.575204603606836e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.000100831646705,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,7.447396637871861e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001008315884973,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0004783009062521,285.4870910644531,294.1499938964844,293.75,291.880126953125,294.8975830078125,293.8490600585937,285.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202549165114,8.232492021420512e-09,0.0010202466510236,-0.0206187982112169,0.0,0.0,0.0,-0.0088940169662237,60.0,10.802419662475586,-0.0,-7.097029453007053e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.577323362464084e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.000100853962067,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,7.449043914675713e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001008538965834,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0004784067568834,285.48590087890625,294.1499938964844,293.721923828125,291.8681030273437,294.87646484375,293.8165588378906,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204802965745,8.258851380560372e-09,0.0010204720310866,-0.0206878278404474,0.0,0.0,0.0,-0.0089070843532681,60.0,10.76282024383545,-0.0,-7.100166499185434e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.577323362464084e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.000100853962067,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,7.449043914675713e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0001008538965834,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0004784067568834,285.48590087890625,294.1499938964844,293.721923828125,291.8681030273437,294.87646484375,293.8165588378906,285.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204802965745,8.258851380560372e-09,0.0010204720310866,-0.0206878278404474,0.0,0.0,0.0,-0.0089070843532681,60.0,10.76282024383545,-0.0,-7.100166499185434e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.579574543749914e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001008776598609,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,7.450794510077685e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001008775943773,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0004785191849805,285.48486328125,294.1499938964844,293.6943359375,291.8582763671875,294.855224609375,293.7851867675781,285.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207195300608,8.286851205241419e-09,0.001020711264573,-0.0207611545920372,0.0,0.0,0.0,-0.0089209647849202,60.0,10.727351188659668,-0.0,-7.103498944616149e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.579574543749914e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001008776598609,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,7.450794510077685e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001008775943773,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0004785191849805,285.48486328125,294.1499938964844,293.6943359375,291.8582763671875,294.855224609375,293.7851867675781,285.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207195300608,8.286851205241419e-09,0.001020711264573,-0.0207611545920372,0.0,0.0,0.0,-0.0089209647849202,60.0,10.727351188659668,-0.0,-7.103498944616149e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431823730469,0.0,0.0,9.580728510627524e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001008898179861,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.451692363247275e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001008897525025,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004785768687725,285.484375,294.1499938964844,293.6807556152344,291.8541564941406,294.84454345703125,293.7699890136719,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208424646407,8.301216603001649e-09,0.0010208341991528,-0.0207987744361162,0.0,0.0,0.0,-0.0089280856773257,60.0,10.711549758911133,-0.0,-7.105208510438389e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,9.581890481058508e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001009020488709,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,7.452596037182957e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,0.0001009019906632,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0004786349018104,285.48394775390625,294.1499938964844,293.66729736328125,291.8505554199219,294.8338623046875,293.7549743652344,285.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209660977125,8.315674371317527e-09,0.0010209577158093,-0.0208366364240646,0.0,0.0,0.0,-0.0089352531358599,60.0,10.69655704498291,-0.0,-7.106930155487134e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.5842253358569e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001009266270557,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,7.454411388607696e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.000100926568848,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.000478751520859,285.48309326171875,294.1499938964844,293.6407470703125,291.84478759765625,294.8124389648437,293.7253723144531,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212142951786,8.344716917463302e-09,0.0010212059132754,-0.020912691950798,0.0,0.0,0.0,-0.0089496504515409,60.0,10.668241500854492,-0.0,-7.11038836698208e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.5842253358569e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0001009266270557,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,7.454411388607696e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.000100926568848,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.000478751520859,285.48309326171875,294.1499938964844,293.6407470703125,291.84478759765625,294.8124389648437,293.7253723144531,285.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212142951786,8.344716917463302e-09,0.0010212059132754,-0.020912691950798,0.0,0.0,0.0,-0.0089496504515409,60.0,10.668241500854492,-0.0,-7.11038836698208e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,9.586546366335824e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001009510742733,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.456217281287536e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001009510160656,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004788674996234,285.4823913574219,294.1499938964844,293.61474609375,291.8408508300781,294.7909240722656,293.69659423828125,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373605808742468e-09,0.0010214529465883,-0.020988343283534,0.0,0.0,0.0,-0.0089639713987708,60.0,10.64366626739502,-0.0,-7.113828814908629e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,9.586546366335824e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001009510742733,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.456217281287536e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001009510160656,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004788674996234,285.4823913574219,294.1499938964844,293.61474609375,291.8408508300781,294.7909240722656,293.69659423828125,285.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373605808742468e-09,0.0010214529465883,-0.020988343283534,0.0,0.0,0.0,-0.0089639713987708,60.0,10.64366626739502,-0.0,-7.113828814908629e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.58881646511145e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.00010097498307,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,7.457982428604737e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001009749248623,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0004789808881469,285.4817810058594,294.1499938964844,293.5892639160156,291.8386535644531,294.76934814453125,293.6685485839844,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217028902843,8.401850770667352e-09,0.0010216943919658,-0.0210623107850551,0.0,0.0,0.0,-0.0089779729023575,60.0,10.62252712249756,-0.0,-7.117193945305189e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,9.58881646511145e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.00010097498307,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,7.457982428604737e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001009749248623,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0004789808881469,285.4817810058594,294.1499938964844,293.5892639160156,291.8386535644531,294.76934814453125,293.6685485839844,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217028902843,8.401850770667352e-09,0.0010216943919658,-0.0210623107850551,0.0,0.0,0.0,-0.0089779729023575,60.0,10.62252712249756,-0.0,-7.117193945305189e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.590999252395704e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001009979678201,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,7.459679909516126e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001009979096124,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004790899401996,285.4812927246094,294.1499938964844,293.5643310546875,291.83807373046875,294.7477111816406,293.6412048339844,285.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021935022436,8.429006825849683e-09,0.0010219266405329,-0.0211334284394979,0.0,0.0,0.0,-0.0089914361014962,60.0,10.604578971862791,-0.0,-7.12042975692384e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,9.590999252395704e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0001009979678201,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,7.459679909516126e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001009979096124,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0004790899401996,285.4812927246094,294.1499938964844,293.5643310546875,291.83807373046875,294.7477111816406,293.6412048339844,285.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021935022436,8.429006825849683e-09,0.0010219266405329,-0.0211334284394979,0.0,0.0,0.0,-0.0089914361014962,60.0,10.604578971862791,-0.0,-7.12042975692384e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,9.592031710781156e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001010088308248,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,7.46048244764097e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0001010087798931,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0004791414830833,285.4811096191406,294.1499938964844,293.55206298828125,291.8383483886719,294.73687744140625,293.6278991699219,285.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220448020845,8.441849885798547e-09,0.001022036303766,-0.0211670603603124,0.0,0.0,0.0,-0.0089978026226162,60.0,10.59708309173584,-0.0,-7.121960265976669e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,9.593035792931914e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001010194100672,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,7.461263885488734e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0001010193518595,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.000479191658087,285.4809265136719,294.1499938964844,293.5399169921875,291.8389892578125,294.7260437011719,293.6147155761719,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221515549346,8.454341227093211e-09,0.0010221430566161,-0.0211997721344232,0.0,0.0,0.0,-0.0090039940550923,60.0,10.590204238891602,-0.0,-7.123449563550821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.59496828727424e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001010397536447,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,7.462766370736063e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.000101039702713,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004792881954926,285.48065185546875,294.1499938964844,293.5160827636719,291.84130859375,294.7043151855469,293.58868408203125,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223572608083,8.478381552379233e-09,0.0010223487624898,-0.0212627258151769,0.0,0.0,0.0,-0.0090159131214022,60.0,10.577679634094238,-0.0,-7.126315182404144e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.59496828727424e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001010397536447,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,7.462766370736063e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.000101039702713,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004792881954926,285.48065185546875,294.1499938964844,293.5160827636719,291.84130859375,294.7043151855469,293.58868408203125,285.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223572608083,8.478381552379233e-09,0.0010223487624898,-0.0212627258151769,0.0,0.0,0.0,-0.0090159131214022,60.0,10.577679634094238,-0.0,-7.126315182404144e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.59670069278218e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001010580017464,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,7.464113878086209e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001010579435387,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004793747502844,285.4804992675781,294.1499938964844,293.4927673339844,291.8448791503906,294.6825561523437,293.56329345703125,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225415462628,8.499931425376417e-09,0.0010225330479443,-0.0213191583752632,0.0,0.0,0.0,-0.0090265963226556,60.0,10.567814826965332,-0.0,-7.12888450493665e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,9.59670069278218e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001010580017464,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,7.464113878086209e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001010579435387,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,0.0004793747502844,285.4804992675781,294.1499938964844,293.4927673339844,291.8448791503906,294.6825561523437,293.56329345703125,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225415462628,8.499931425376417e-09,0.0010225330479443,-0.0213191583752632,0.0,0.0,0.0,-0.0090265963226556,60.0,10.567814826965332,-0.0,-7.12888450493665e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,9.598225733498111e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001010740597848,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.465299859177321e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001010740015772,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0004794509150087,285.4804382324219,294.1499938964844,293.4700012207031,291.849609375,294.6607971191406,293.5385437011719,285.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227038292214,8.518895810993854e-09,0.0010226953309029,-0.0213688220828771,0.0,0.0,0.0,-0.0090359980240464,60.0,10.56031322479248,-0.0,-7.131146162464574e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,9.598225733498111e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001010740597848,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,7.465299859177321e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001010740015772,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53240966796875,0.0,0.0,0.0004794509150087,285.4804382324219,294.1499938964844,293.4700012207031,291.849609375,294.6607971191406,293.5385437011719,285.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227038292214,8.518895810993854e-09,0.0010226953309029,-0.0213688220828771,0.0,0.0,0.0,-0.0090359980240464,60.0,10.56031322479248,-0.0,-7.131146162464574e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.599523764336482e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001010877240332,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,7.466309034498408e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001010876658256,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.000479515758343,285.48046875,294.1499938964844,293.44781494140625,291.8553771972656,294.6390075683594,293.514404296875,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228417813777,8.535031348344546e-09,0.0010228332830592,-0.0214110743254423,0.0,0.0,0.0,-0.0090439962223172,60.0,10.554914474487305,-0.0,-7.133070312193014e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.599523764336482e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,0.0001010877240332,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,7.466309034498408e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001010876658256,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.000479515758343,285.48046875,294.1499938964844,293.44781494140625,291.8553771972656,294.6390075683594,293.514404296875,285.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228417813777,8.535031348344546e-09,0.0010228332830592,-0.0214110743254423,0.0,0.0,0.0,-0.0090439962223172,60.0,10.554914474487305,-0.0,-7.133070312193014e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,9.60005127126351e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001010932755889,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,7.466719398507848e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0001010932246572,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0004795421264134,285.4805603027344,294.1499938964844,293.4369201660156,291.858642578125,294.62811279296875,293.5026550292969,285.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228977771475,8.541587881438772e-09,0.001022889278829,-0.0214282423257827,0.0,0.0,0.0,-0.0090472465381026,60.0,10.553155899047852,-0.0,-7.133852619745086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.600530756870285e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001010983251035,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,7.467091927537695e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001010982668958,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.000479566049762,285.48065185546875,294.1499938964844,293.4261779785156,291.8620910644531,294.61724853515625,293.4910583496094,285.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229485342279,8.547537788672344e-09,0.001022939919494,-0.0214438252151012,0.0,0.0,0.0,-0.0090501951053738,60.0,10.551777839660645,-0.0,-7.134562451938109e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.601363854017107e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001011070926324,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.467739487765357e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001011070417007,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004796076682396,285.4808959960937,294.1499938964844,293.4051513671875,291.86962890625,294.5954895019531,293.4681396484375,285.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.55788417908343e-09,0.0010230286279693,-0.0214709192514419,0.0,0.0,0.0,-0.0090553257614374,60.0,10.54975700378418,-0.0,-7.135796664670124e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,9.601363854017107e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,0.0001011070926324,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,7.467739487765357e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001011070417007,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0004796076682396,285.4808959960937,294.1499938964844,293.4051513671875,291.86962890625,294.5954895019531,293.4681396484375,285.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.55788417908343e-09,0.0010230286279693,-0.0214709192514419,0.0,0.0,0.0,-0.0090553257614374,60.0,10.54975700378418,-0.0,-7.135796664670124e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.601876809028909e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001011124986689,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.468138937838376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001011124404612,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004796333087142,285.4812316894531,294.1499938964844,293.3846740722656,291.8778686523437,294.57373046875,293.4458312988281,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230916086584,8.564240872033224e-09,0.0010230831103399,-0.0214875657111406,0.0,0.0,0.0,-0.0090584773570299,60.0,10.54922866821289,-0.0,-7.13655481376918e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,9.601876809028909e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001011124986689,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,7.468138937838376e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.0001011124404612,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0004796333087142,285.4812316894531,294.1499938964844,293.3846740722656,291.8778686523437,294.57373046875,293.4458312988281,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230916086584,8.564240872033224e-09,0.0010230831103399,-0.0214875657111406,0.0,0.0,0.0,-0.0090584773570299,60.0,10.54922866821289,-0.0,-7.13655481376918e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
