time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.602063073543832e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001011144559015,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,7.468283729394898e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001011144049698,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.00047964262194,285.481689453125,294.1499938964844,293.36474609375,291.88671875,294.5520324707031,293.4241638183594,285.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231111664324,8.566527931463952e-09,0.001023102668114,-0.0214935522526502,0.0,0.0,0.0,-0.0090596107766032,60.0,10.549934387207031,-0.0,-7.136827662179712e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.602063073543832e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001011144559015,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,7.468283729394898e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001011144049698,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.00047964262194,285.481689453125,294.1499938964844,293.36474609375,291.88671875,294.5520324707031,293.4241638183594,285.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231111664324,8.566527931463952e-09,0.001023102668114,-0.0214935522526502,0.0,0.0,0.0,-0.0090596107766032,60.0,10.549934387207031,-0.0,-7.136827662179712e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,9.601875353837386e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.000101112476841,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,7.468137482646853e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001011124259093,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0004796332505065,285.48223876953125,294.1499938964844,293.345458984375,291.8960266113281,294.5303649902344,293.40313720703125,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564156495083353e-09,0.001023082411848,-0.0214873440563678,0.0,0.0,0.0,-0.009058435447514,60.0,10.55161190032959,-0.0,-7.13654486617088e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,9.601875353837386e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.000101112476841,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,7.468137482646853e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001011124259093,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,0.0004796332505065,285.48223876953125,294.1499938964844,293.345458984375,291.8960266113281,294.5303649902344,293.40313720703125,285.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564156495083353e-09,0.001023082411848,-0.0214873440563678,0.0,0.0,0.0,-0.009058435447514,60.0,10.55161190032959,-0.0,-7.13654486617088e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.60157558438368e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001011093263514,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,7.467903924407437e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.0001011092754197,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0004796182911377,285.4825744628906,294.1499938964844,293.33599853515625,291.9008483886719,294.5195617675781,293.3929138183594,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230587795376,8.560406605795379e-09,0.0010230502812191,-0.0214775241911411,0.0,0.0,0.0,-0.0090565765276551,60.0,10.552809715270996,-0.0,-7.136097224247352e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,9.601196506991982e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0001011053318507,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,7.467609248124063e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.000101105280919,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0004795993445441,285.48291015625,294.1499938964844,293.32672119140625,291.90576171875,294.5087585449219,293.3828430175781,285.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023018034175,8.555665509391021e-09,0.0010230095358565,-0.0214651096612215,0.0,0.0,0.0,-0.0090542249381542,60.0,10.554139137268066,-0.0,-7.135531632229687e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.600231715012342e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001010951673379,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,7.466858369298279e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001010951164062,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004795511486008,285.4836730957031,294.1499938964844,293.30859375,291.9157409667969,294.4872131347656,293.3630065917969,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229152394458,8.543612040057269e-09,0.0010229067411273,-0.0214335434138774,0.0,0.0,0.0,-0.009048250503838,60.0,10.557001113891602,-0.0,-7.134094204275243e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.600231715012342e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001010951673379,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,7.466858369298279e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001010951164062,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004795511486008,285.4836730957031,294.1499938964844,293.30859375,291.9157409667969,294.4872131347656,293.3630065917969,285.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229152394458,8.543612040057269e-09,0.0010229067411273,-0.0214335434138774,0.0,0.0,0.0,-0.009048250503838,60.0,10.557001113891602,-0.0,-7.134094204275243e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.598731412552296e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001010793712339,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.465692033292726e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001010793203022,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004794762353412,285.4844970703125,294.1499938964844,293.29107666015625,291.9259338378906,294.4657592773437,293.34381103515625,285.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227551683783,8.52488835079157e-09,0.0010227466700598,-0.0213845130056142,0.0,0.0,0.0,-0.0090389689430594,60.0,10.56009292602539,-0.0,-7.131860968456749e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,9.598731412552296e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001010793712339,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.465692033292726e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001010793203022,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004794762353412,285.4844970703125,294.1499938964844,293.29107666015625,291.9259338378906,294.4657592773437,293.34381103515625,285.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227551683783,8.52488835079157e-09,0.0010227466700598,-0.0213845130056142,0.0,0.0,0.0,-0.0090389689430594,60.0,10.56009292602539,-0.0,-7.131860968456749e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.59677345235832e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.00010105875117,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.464168447768316e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001010587002383,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004793784173671,285.4854431152344,294.1499938964844,293.274169921875,291.9361572265625,294.4443664550781,293.3252868652344,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225463192909,8.500458115179299e-09,0.0010225378209725,-0.0213205385953187,0.0,0.0,0.0,-0.0090268580242991,60.0,10.56324577331543,-0.0,-7.128947032697398e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,9.59677345235832e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.00010105875117,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.464168447768316e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001010587002383,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004793784173671,285.4854431152344,294.1499938964844,293.274169921875,291.9361572265625,294.4443664550781,293.3252868652344,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225463192909,8.500458115179299e-09,0.0010225378209725,-0.0213205385953187,0.0,0.0,0.0,-0.0090268580242991,60.0,10.56324577331543,-0.0,-7.128947032697398e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.594365837983788e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001010333944577,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.462295616278425e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.000101033350802,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004792581603396,285.4864807128906,294.1499938964844,293.2578430175781,291.94635009765625,294.4230651855469,293.307373046875,285.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470431467344497e-09,0.0010222810087725,-0.0212419051676988,0.0,0.0,0.0,-0.009011972695589,60.0,10.566245079040527,-0.0,-7.12536731839464e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.594365837983788e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001010333944577,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,7.462295616278425e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.000101033350802,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0004792581603396,285.4864807128906,294.1499938964844,293.2578430175781,291.94635009765625,294.4230651855469,293.307373046875,285.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289507091,8.470431467344497e-09,0.0010222810087725,-0.0212419051676988,0.0,0.0,0.0,-0.009011972695589,60.0,10.566245079040527,-0.0,-7.12536731839464e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,9.59295721258968e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001010185587801,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,7.46120058465749e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.0001010185151244,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,0.0004791877872776,285.4870300292969,294.1499938964844,293.2499389648437,291.9513854980469,294.4124755859375,293.2987365722656,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221393313258,8.452865962738088e-09,0.0010221308330073,-0.0211959090083837,0.0,0.0,0.0,-0.0090032648295164,60.0,10.567582130432127,-0.0,-7.123273348952355e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,9.591475827619432e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,0.000101002959127,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,7.460048072971404e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001010029154713,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0004791138053406,285.48760986328125,294.1499938964844,293.2421569824219,291.9563903808594,294.40191650390625,293.2902526855469,285.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219811229035,8.434393627965164e-09,0.001021972624585,-0.021147534251213,0.0,0.0,0.0,-0.0089941062033176,60.0,10.56883144378662,-0.0,-7.121071377014232e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.588316606823356e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001009696861729,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.457590254489332e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001009696425171,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.000478955975268,285.48883056640625,294.1499938964844,293.2270812988281,291.9661865234375,294.380859375,293.2735900878906,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.394995809624106e-09,0.0010216360678896,-0.021044360473752,0.0,0.0,0.0,-0.0089745763689279,60.0,10.571046829223633,-0.0,-7.116376821159065e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,9.588316606823356e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001009696861729,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.457590254489332e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001009696425171,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5305480957031,0.0,0.0,0.000478955975268,285.48883056640625,294.1499938964844,293.2270812988281,291.9661865234375,294.380859375,293.2735900878906,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216444497928,8.394995809624106e-09,0.0010216360678896,-0.021044360473752,0.0,0.0,0.0,-0.0089745763689279,60.0,10.571046829223633,-0.0,-7.116376821159065e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,9.584740473655984e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001009320330922,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.454809383489192e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001009319894365,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0004787773650605,285.4901428222656,294.1499938964844,293.212646484375,291.9756164550781,294.3598937988281,293.2575988769531,285.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212631896138,8.350413693847258e-09,0.0010212548077106,-0.0209276098757982,0.0,0.0,0.0,-0.0089524742215871,60.0,10.57247829437256,-0.0,-7.11106693529473e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,9.584740473655984e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0001009320330922,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.454809383489192e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001009319894365,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0004787773650605,285.4901428222656,294.1499938964844,293.212646484375,291.9756164550781,294.3598937988281,293.2575988769531,285.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212631896138,8.350413693847258e-09,0.0010212548077106,-0.0209276098757982,0.0,0.0,0.0,-0.0089524742215871,60.0,10.57247829437256,-0.0,-7.11106693529473e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.580854384694248e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0001008911058306,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,7.451786223100498e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001008910621749,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.0004785832425113,285.4915466308594,294.1499938964844,293.1988220214844,291.9845886230469,294.339111328125,293.24224853515625,285.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.301965337409456e-09,0.0010208404855802,-0.0208007339388132,0.0,0.0,0.0,-0.0089284572750329,60.0,10.573044776916504,-0.0,-7.105298038823096e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,9.580854384694248e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,0.0001008911058306,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,7.451786223100498e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001008910621749,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,0.0004785832425113,285.4915466308594,294.1499938964844,293.1988220214844,291.9845886230469,294.339111328125,293.24224853515625,285.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.301965337409456e-09,0.0010208404855802,-0.0208007339388132,0.0,0.0,0.0,-0.0089284572750329,60.0,10.573044776916504,-0.0,-7.105298038823096e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.576701995683834e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001008473773254,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,7.448556425515562e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001008473336696,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0004783758195117,285.4930114746094,294.1499938964844,293.1856689453125,291.9930114746094,294.31842041015625,293.2275390625,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250194305503555e-09,0.0010203978745266,-0.0206651575863361,0.0,0.0,0.0,-0.0089027918875217,60.0,10.572589874267578,-0.0,-7.099136212218583e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.576701995683834e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001008473773254,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,7.448556425515562e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001008473336696,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0004783758195117,285.4930114746094,294.1499938964844,293.1856689453125,291.9930114746094,294.31842041015625,293.2275390625,285.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250194305503555e-09,0.0010203978745266,-0.0206651575863361,0.0,0.0,0.0,-0.0089027918875217,60.0,10.572589874267578,-0.0,-7.099136212218583e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.574522118782625e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001008244216791,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,7.446861127391458e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001008243780233,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0004782669129781,285.4938049316406,294.1499938964844,293.1793212890625,291.9969787597656,294.30816650390625,293.220458984375,285.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201736586168,8.22302048675283e-09,0.0010201655095443,-0.0205939933657646,0.0,0.0,0.0,-0.0088893203064799,60.0,10.571832656860352,-0.0,-7.095903242770873e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,9.572305134497584e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001008010804071,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,7.445136725436896e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001008010367513,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,0.000478156202007,285.4945983886719,294.1499938964844,293.1731262207031,292.0007629394531,294.2979431152344,293.21356201171875,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199373355135,8.195389256115959e-09,0.001019929186441,-0.0205216314643621,0.0,0.0,0.0,-0.0088756224140524,60.0,10.570801734924316,-0.0,-7.092616272075247e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.56781514105387e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001007537939585,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,7.441644265782088e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001007537503028,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0004779319278895,285.49627685546875,294.1499938964844,293.1612243652344,292.0077819824219,294.2776184082031,293.2001342773437,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194587521255,8.139417140284877e-09,0.0010194506030529,-0.0203750506043434,0.0,0.0,0.0,-0.0088478755205869,60.0,10.567960739135742,-0.0,-7.085960618269382e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,9.56781514105387e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001007537939585,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,7.441644265782088e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001007537503028,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.0004779319278895,285.49627685546875,294.1499938964844,293.1612243652344,292.0077819824219,294.2776184082031,293.2001342773437,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194587521255,8.139417140284877e-09,0.0010194506030529,-0.0203750506043434,0.0,0.0,0.0,-0.0088478755205869,60.0,10.567960739135742,-0.0,-7.085960618269382e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.563178173266353e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.000100704965007,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,7.438037573592737e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001007049213512,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0004777002905029,285.4980163574219,294.1499938964844,293.1499938964844,292.0138854980469,294.2574462890625,293.1873779296875,286.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018964452669,8.081612712373953e-09,0.0010189563035964,-0.0202236678451299,0.0,0.0,0.0,-0.008819218724966,60.0,10.563599586486816,-0.0,-7.079090380557318e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.563178173266353e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.000100704965007,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,7.438037573592737e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,0.0001007049213512,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0004777002905029,285.4980163574219,294.1499938964844,293.1499938964844,292.0138854980469,294.2574462890625,293.1873779296875,286.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018964452669,8.081612712373953e-09,0.0010189563035964,-0.0202236678451299,0.0,0.0,0.0,-0.008819218724966,60.0,10.563599586486816,-0.0,-7.079090380557318e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,9.558960300637408e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001006605452857,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.434756844304502e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.00010066050163,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0004774896078743,285.49981689453125,294.1499938964844,293.1401672363281,292.01910400390625,294.2374572753906,293.17535400390625,286.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185147402808,8.029032549927706e-09,0.0010185067076236,-0.0200859662145376,0.0,0.0,0.0,-0.0087931528687477,60.0,10.55795955657959,-0.0,-7.072843288824515e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,9.558960300637408e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001006605452857,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.434756844304502e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.00010066050163,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0004774896078743,285.49981689453125,294.1499938964844,293.1401672363281,292.01910400390625,294.2374572753906,293.17535400390625,286.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185147402808,8.029032549927706e-09,0.0010185067076236,-0.0200859662145376,0.0,0.0,0.0,-0.0087931528687477,60.0,10.55795955657959,-0.0,-7.072843288824515e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.555936412652954e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001006286984193,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,7.432404527207837e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001006286547635,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0004773385298904,285.5017395019531,294.1499938964844,293.1323547363281,292.0234680175781,294.2177124023437,293.1644897460937,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181922698393,7.991325823297757e-09,0.0010181842371821,-0.0199872143566608,0.0,0.0,0.0,-0.00877445936203,60.0,10.551556587219238,-0.0,-7.068365448503755e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.555936412652954e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001006286984193,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,7.432404527207837e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0001006286547635,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0004773385298904,285.5017395019531,294.1499938964844,293.1323547363281,292.0234680175781,294.2177124023437,293.1644897460937,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181922698393,7.991325823297757e-09,0.0010181842371821,-0.0199872143566608,0.0,0.0,0.0,-0.00877445936203,60.0,10.551556587219238,-0.0,-7.068365448503755e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,9.554850112181156e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001006172606139,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,7.43155978852883e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0001006172169581,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004772843094542,285.5027160644531,294.1499938964844,293.1291809082031,292.0253601074219,294.2079467773437,293.1596069335937,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180765530094,7.977782878754171e-09,0.0010180686367675,-0.0199517458677291,0.0,0.0,0.0,-0.0087677463889122,60.0,10.548136711120604,-0.0,-7.06675749029273e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.55396899371408e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0001006079837679,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,7.430874393321574e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001006079401122,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0004772402753587,285.50372314453125,294.1499938964844,293.1264343261719,292.0270690917969,294.1982421875,293.155029296875,286.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101798272226,7.966789006275121e-09,0.0010179748060181,-0.0199229549616575,0.0,0.0,0.0,-0.0087622972205281,60.0,10.544621467590332,-0.0,-7.06545222328714e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.55277428147383e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001005953963613,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.429945253534243e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001005953599815,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004771805834025,285.5057678222656,294.1499938964844,293.12225341796875,292.0299072265625,294.17901611328125,293.1466979980469,286.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951874714251517e-09,0.0010178467491641,-0.0198838971555233,0.0,0.0,0.0,-0.0087549015879631,60.0,10.537333488464355,-0.0,-7.06368226133236e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,9.55277428147383e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001005953963613,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,7.429945253534243e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001005953599815,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377502441406,0.0,0.0,0.0004771805834025,285.5057678222656,294.1499938964844,293.12225341796875,292.0299072265625,294.17901611328125,293.1466979980469,286.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951874714251517e-09,0.0010178467491641,-0.0198838971555233,0.0,0.0,0.0,-0.0087549015879631,60.0,10.537333488464355,-0.0,-7.06368226133236e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,9.55255309236236e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001005930680548,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,7.429772813338786e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.000100593031675,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004771695530507,285.5079345703125,294.1499938964844,293.11968994140625,292.0321044921875,294.1600952148437,293.13995361328125,286.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178310330957,7.949096492154695e-09,0.0010178231168538,-0.0198766198009252,0.0,0.0,0.0,-0.0087535241618752,60.0,10.529576301574709,-0.0,-7.06335256950297e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
