time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,9.55255309236236e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001005930680548,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,7.429772813338786e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.000100593031675,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0004771695530507,285.5079345703125,294.1499938964844,293.11968994140625,292.0321044921875,294.1600952148437,293.13995361328125,286.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178310330957,7.949096492154695e-09,0.0010178231168538,-0.0198766198009252,0.0,0.0,0.0,-0.0087535241618752,60.0,10.529576301574709,-0.0,-7.06335256950297e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.553016570862384e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001005979502224,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.43013370083645e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001005979138426,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004771927196998,285.5101318359375,294.1499938964844,293.1185913085937,292.0336608886719,294.1414794921875,293.134521484375,286.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954846559243833e-09,0.0010178721277043,-0.0198916792869567,0.0,0.0,0.0,-0.0087563749402761,60.0,10.521474838256836,-0.0,-7.064034690529297e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.553016570862384e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001005979502224,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,7.43013370083645e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001005979138426,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0004771927196998,285.5101318359375,294.1499938964844,293.1185913085937,292.0336608886719,294.1414794921875,293.134521484375,286.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954846559243833e-09,0.0010178721277043,-0.0198916792869567,0.0,0.0,0.0,-0.0087563749402761,60.0,10.521474838256836,-0.0,-7.064034690529297e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,9.554183634463698e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001006102393148,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,7.431041012750939e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.000100610202935,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0004772510146722,285.512451171875,294.1499938964844,293.1187744140625,292.03466796875,294.1231994628906,293.13055419921875,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180042590945,7.969359394621733e-09,0.0010179962264373,-0.0199296865612268,0.0,0.0,0.0,-0.008763569407165,60.0,10.512961387634276,-0.0,-7.065757756663515e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,9.554183634463698e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001006102393148,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,7.431041012750939e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.000100610202935,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0004772510146722,285.512451171875,294.1499938964844,293.1187744140625,292.03466796875,294.1231994628906,293.13055419921875,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180042590945,7.969359394621733e-09,0.0010179962264373,-0.0199296865612268,0.0,0.0,0.0,-0.008763569407165,60.0,10.512961387634276,-0.0,-7.065757756663515e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,9.555001452099532e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001006188467727,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,7.431676931446418e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001006188103929,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0004772918473463,285.5136108398437,294.1499938964844,293.11932373046875,292.03497314453125,294.1141967773437,293.1291198730469,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180913377553,7.979531702062559e-09,0.0010180834215134,-0.0199563261121511,0.0,0.0,0.0,-0.0087686125189065,60.0,10.50855827331543,-0.0,-7.066965679314309e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.555937867844476e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.0001006287056952,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,7.432405254803598e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,0.0001006286693154,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0004773386463057,285.51483154296875,294.1499938964844,293.1201477050781,292.0351257324219,294.10528564453125,293.12799072265625,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181911056861,7.991186379285864e-09,0.0010181830730289,-0.0199868511408567,0.0,0.0,0.0,-0.0087743904441595,60.0,10.504067420959473,-0.0,-7.068349106020835e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,9.558126475894824e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001006517559289,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.434107101289555e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001006517195492,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0004774479602929,285.51727294921875,294.1499938964844,293.1224975585937,292.0351257324219,294.08770751953125,293.1265563964844,286.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184238199144,8.018432140488585e-09,0.0010184157872572,-0.0200582034885883,0.0,0.0,0.0,-0.0087878964841365,60.0,10.494828224182127,-0.0,-7.071584207096748e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,9.558126475894824e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001006517559289,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.434107101289555e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001006517195492,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0004774479602929,285.51727294921875,294.1499938964844,293.1224975585937,292.0351257324219,294.08770751953125,293.1265563964844,286.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184238199144,8.018432140488585e-09,0.0010184157872572,-0.0200582034885883,0.0,0.0,0.0,-0.0087878964841365,60.0,10.494828224182127,-0.0,-7.071584207096748e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,9.56075091380626e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.000100679390016,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.436148734996095e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001006793536362,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0004775790730491,285.519775390625,294.1499938964844,293.1257629394531,292.0346984863281,294.0704650878906,293.12628173828125,286.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051108224549353e-09,0.0010186953004449,-0.0201437789946794,0.0,0.0,0.0,-0.0088040949776768,60.0,10.485193252563477,-0.0,-7.075465902062207e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,9.56075091380626e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.000100679390016,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.436148734996095e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001006793536362,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0004775790730491,285.519775390625,294.1499938964844,293.1257629394531,292.0346984863281,294.0704650878906,293.12628173828125,286.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051108224549353e-09,0.0010186953004449,-0.0201437789946794,0.0,0.0,0.0,-0.0088040949776768,60.0,10.485193252563477,-0.0,-7.075465902062207e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.563718049321324e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.000100710632978,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.438455941155553e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001007105965982,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0004777272988576,285.5223693847656,294.1499938964844,293.1297302246094,292.0339050292969,294.0536193847656,293.12713623046875,286.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190192842856,8.08805022955994e-09,0.001019011135213,-0.0202405266463756,0.0,0.0,0.0,-0.0088224094361066,60.0,10.475152015686035,-0.0,-7.079854924540997e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.563718049321324e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.000100710632978,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,7.438455941155553e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001007105965982,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0004777272988576,285.5223693847656,294.1499938964844,293.1297302246094,292.0339050292969,294.0536193847656,293.12713623046875,286.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190192842856,8.08805022955994e-09,0.001019011135213,-0.0202405266463756,0.0,0.0,0.0,-0.0088224094361066,60.0,10.475152015686035,-0.0,-7.079854924540997e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,9.565339860273524e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,0.0001007277096505,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,7.439717592205852e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,0.0001007276732707,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0004778082948178,285.52374267578125,294.1499938964844,293.1320495605469,292.0333557128906,294.0449523925781,293.1278381347656,286.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191919282078,8.108241189574983e-09,0.0010191837791353,-0.020293403416872,0.0,0.0,0.0,-0.008832418359816,60.0,10.469808578491213,-0.0,-7.082254427359659e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.566894004819916e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.0001007440805551,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.440926128765568e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001007440441753,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0004778859438374,285.5250244140625,294.1499938964844,293.13427734375,292.03277587890625,294.0370483398437,293.12872314453125,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193573543801,8.127595485518668e-09,0.0010193493217229,-0.0203440897166728,0.0,0.0,0.0,-0.0088420128449797,60.0,10.464762687683104,-0.0,-7.08455516473805e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.568551467964426e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001007615355774,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,7.442215428454801e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0001007614991976,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0004779687442351,285.5263671875,294.1499938964844,293.1367492675781,292.0321044921875,294.0289001464844,293.1299133300781,286.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195339564234,8.148234975635661e-09,0.0010195258073508,-0.0203981418162584,0.0,0.0,0.0,-0.008852245286107,60.0,10.459415435791016,-0.0,-7.08700866880463e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,9.570232941769063e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001007792379823,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,7.443523645633832e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55108642578125,0.0,0.0,0.0001007792016025,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,0.0004780527378898,285.5277404785156,294.1499938964844,293.1392822265625,292.0313720703125,294.0208740234375,293.1312866210937,286.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.16917378188009e-09,0.0010197048541158,-0.0204529780894517,0.0,0.0,0.0,-0.0088626248762011,60.0,10.453978538513184,-0.0,-7.089498410550733e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.57362644840032e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001008149702101,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.446162635460496e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001008149411063,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0004782222385983,285.5305480957031,294.1499938964844,293.1445617675781,292.0297546386719,294.0050964355469,293.1346130371094,286.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211428870197324e-09,0.0010200660908594,-0.0205636359751224,0.0,0.0,0.0,-0.0088835731148719,60.0,10.442800521850586,-0.0,-7.094524079320763e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,9.57362644840032e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001008149702101,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,7.446162635460496e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001008149411063,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0004782222385983,285.5305480957031,294.1499938964844,293.1445617675781,292.0297546386719,294.0050964355469,293.1346130371094,286.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200743563473,8.211428870197324e-09,0.0010200660908594,-0.0205636359751224,0.0,0.0,0.0,-0.0088835731148719,60.0,10.442800521850586,-0.0,-7.094524079320763e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.576991578796878e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001008504041237,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,7.448779797414318e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001008503677439,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004783903423231,285.5334167480469,294.1499938964844,293.1499938964844,292.0279541015625,293.9897155761719,293.1385192871094,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253328687146677e-09,0.00102042441722,-0.0206733662635087,0.0,0.0,0.0,-0.0089043444022536,60.0,10.431257247924805,-0.0,-7.099509247154856e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.576991578796878e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001008504041237,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,7.448779797414318e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001008503677439,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0004783903423231,285.5334167480469,294.1499938964844,293.1499938964844,292.0279541015625,293.9897155761719,293.1385192871094,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253328687146677e-09,0.00102042441722,-0.0206733662635087,0.0,0.0,0.0,-0.0089043444022536,60.0,10.431257247924805,-0.0,-7.099509247154856e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.580238111084328e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001008846011245,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,7.45130455470644e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001008845647447,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0004785525379702,285.5363464355469,294.1499938964844,293.1554260253906,292.0260009765625,293.9747314453125,293.1429138183594,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207784362137,8.293761233346686e-09,0.0010207701707258,-0.0207792483270168,0.0,0.0,0.0,-0.0089243883267045,60.0,10.419329643249512,-0.0,-7.104321042561423e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.580238111084328e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001008846011245,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,7.45130455470644e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001008845647447,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,0.0004785525379702,285.5363464355469,294.1499938964844,293.1554260253906,292.0260009765625,293.9747314453125,293.1429138183594,286.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207784362137,8.293761233346686e-09,0.0010207701707258,-0.0207792483270168,0.0,0.0,0.0,-0.0089243883267045,60.0,10.419329643249512,-0.0,-7.104321042561423e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.583278006175532e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001009166080621,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,7.453669240931049e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001009165716823,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0004787043726537,285.53936767578125,294.1499938964844,293.16070556640625,292.02398681640625,293.9601135253906,293.1475524902344,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211021872237,8.331609180345367e-09,0.0010210938053205,-0.0208783652633428,0.0,0.0,0.0,-0.0089431516826152,60.0,10.407022476196287,-0.0,-7.108827304591614e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55841064453125,0.0,0.0,9.583278006175532e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0001009166080621,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56036376953125,0.0,0.0,7.453669240931049e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001009165716823,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0004787043726537,285.53936767578125,294.1499938964844,293.16070556640625,292.02398681640625,293.9601135253906,293.1475524902344,286.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211021872237,8.331609180345367e-09,0.0010210938053205,-0.0208783652633428,0.0,0.0,0.0,-0.0089431516826152,60.0,10.407022476196287,-0.0,-7.108827304591614e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.58468663156964e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001009314437396,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,7.454764272551984e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001009314073598,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0004787747457157,285.5408935546875,294.1499938964844,293.16326904296875,292.02294921875,293.95294189453125,293.1499328613281,286.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212521301582,8.349150704134445e-09,0.001021243748255,-0.0209243036806583,0.0,0.0,0.0,-0.0089518474414944,60.0,10.400715827941896,-0.0,-7.11091630023475e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.586011583451182e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001009453917504,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,7.455794548150152e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001009453553706,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0004788409278262,285.5424499511719,294.1499938964844,293.16571044921875,292.0219421386719,293.94586181640625,293.1523132324219,286.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213931091129,8.365644177388276e-09,0.0010213847272098,-0.0209674965590238,0.0,0.0,0.0,-0.008960023522377,60.0,10.39432430267334,-0.0,-7.112880950899125e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.588373359292746e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001009702609735,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,7.457631727447733e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001009702245937,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.000478958885651,285.54559326171875,294.1499938964844,293.1702575683594,292.0199279785156,293.93194580078125,293.1570129394531,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395048212150868e-09,0.0010216363007202,-0.021044498309493,0.0,0.0,0.0,-0.0089746015146374,60.0,10.381292343139648,-0.0,-7.116383216043688e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.588373359292746e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001009702609735,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,7.457631727447733e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,0.0001009702245937,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.000478958885651,285.54559326171875,294.1499938964844,293.1702575683594,292.0199279785156,293.93194580078125,293.1570129394531,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395048212150868e-09,0.0010216363007202,-0.021044498309493,0.0,0.0,0.0,-0.0089746015146374,60.0,10.381292343139648,-0.0,-7.116383216043688e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.590244007995352e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001009899569908,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,7.45908691897057e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001009899278869,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0004790523380506,285.548828125,294.1499938964844,293.1742553710937,292.0179748535156,293.9183349609375,293.1615600585937,286.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021843869239,8.418332697601727e-09,0.0010218354873359,-0.0211054738610982,0.0,0.0,0.0,-0.0089861443266272,60.0,10.367870330810549,-0.0,-7.11915788542683e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.590244007995352e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001009899569908,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,7.45908691897057e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001009899278869,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0004790523380506,285.548828125,294.1499938964844,293.1742553710937,292.0179748535156,293.9183349609375,293.1615600585937,286.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021843869239,8.418332697601727e-09,0.0010218354873359,-0.0211054738610982,0.0,0.0,0.0,-0.0089861443266272,60.0,10.367870330810549,-0.0,-7.11915788542683e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.59155149757862e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001010037231026,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,7.460103370249271e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001010036867228,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004791176470462,285.5520935058594,294.1499938964844,293.177490234375,292.0161437988281,293.905029296875,293.1657409667969,286.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219829855486,8.434596132644856e-09,0.0010219744872301,-0.0211480632424354,0.0,0.0,0.0,-0.0089942067861557,60.0,10.354098320007324,-0.0,-7.121095535467249e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,9.59155149757862e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001010037231026,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,7.460103370249271e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001010036867228,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0004791176470462,285.5520935058594,294.1499938964844,293.177490234375,292.0161437988281,293.905029296875,293.1657409667969,286.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219829855486,8.434596132644856e-09,0.0010219744872301,-0.0211480632424354,0.0,0.0,0.0,-0.0089942067861557,60.0,10.354098320007324,-0.0,-7.121095535467249e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.592025162419304e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0001010087144095,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.46047226130031e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001010086853057,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0004791413375642,285.5541076660156,294.1499938964844,293.17901611328125,292.01513671875,293.8971862792969,293.1680603027344,286.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220332769677,8.440492749173245e-09,0.0010220247786492,-0.0211635045707225,0.0,0.0,0.0,-0.0089971292763948,60.0,10.345661163330078,-0.0,-7.121798262232917e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.592198330210522e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001010105333989,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,7.460606138920411e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001010105042951,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.000479149952298,285.5554504394531,294.1499938964844,293.17987060546875,292.0144958496094,293.8919982910156,293.1694641113281,286.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220517870038,8.442635923699982e-09,0.0010220432886853,-0.0211691185832023,0.0,0.0,0.0,-0.008998192846775,60.0,10.339975357055664,-0.0,-7.122054057617788e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,9.592226706445216e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001010108317132,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.460627966793254e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001010108026093,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0004791513783857,285.55712890625,294.1499938964844,293.1806945800781,292.0137634277344,293.8856201171875,293.17108154296875,286.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220544645562,8.442977872391566e-09,0.0010220459662377,-0.0211700126528739,0.0,0.0,0.0,-0.008998361416161,60.0,10.332772254943848,-0.0,-7.122094558553729e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,9.592067362973468e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001010091582429,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,7.460504275513813e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001010091218631,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.00047914343304,285.558837890625,294.1499938964844,293.18121337890625,292.0130920410156,293.8792724609375,293.17254638671875,286.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220373515039,8.440984800017759e-09,0.0010220289696007,-0.0211647935211658,0.0,0.0,0.0,-0.0089973732829093,60.0,10.325493812561035,-0.0,-7.121857237279984e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.5911615062505e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001009996121865,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,7.45979996281676e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001009995830827,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004790981765836,285.56231689453125,294.1499938964844,293.1814270019531,292.011962890625,293.8667297363281,293.1748962402344,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219409596174,8.429674736021298e-09,0.0010219325777143,-0.0211351756006479,0.0,0.0,0.0,-0.0089917685836553,60.0,10.310717582702637,-0.0,-7.120509337710247e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.5911615062505e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001009996121865,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,7.45979996281676e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,0.0001009995830827,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0004790981765836,285.56231689453125,294.1499938964844,293.1814270019531,292.011962890625,293.8667297363281,293.1748962402344,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219409596174,8.429674736021298e-09,0.0010219325777143,-0.0211351756006479,0.0,0.0,0.0,-0.0089917685836553,60.0,10.310717582702637,-0.0,-7.120509337710247e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
