time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.58926320890896e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.000100979625131,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.458322943421081e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001009795960271,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.000479003356304,285.5658264160156,294.1499938964844,293.1802978515625,292.0111694335937,293.8544006347656,293.1763000488281,286.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217385133728,8.406003892957871e-09,0.0010217301314696,-0.0210731867700815,0.0,0.0,0.0,-0.0089800329878926,60.0,10.29558563232422,-0.0,-7.117688483049278e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,9.58926320890896e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,0.000100979625131,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.458322943421081e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001009795960271,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.000479003356304,285.5658264160156,294.1499938964844,293.1802978515625,292.0111694335937,293.8544006347656,293.1763000488281,286.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217385133728,8.406003892957871e-09,0.0010217301314696,-0.0210731867700815,0.0,0.0,0.0,-0.0089800329878926,60.0,10.29558563232422,-0.0,-7.117688483049278e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.58639575401321e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001009494299069,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,7.456092862412333e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001009493935271,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0004788601363543,285.56939697265625,294.1499938964844,293.177734375,292.0107421875,293.8422546386719,293.1766967773437,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021432923153,8.370256487921779e-09,0.0010214245412498,-0.0209795739501714,0.0,0.0,0.0,-0.0089623117819428,60.0,10.280158996582031,-0.0,-7.113430200433869e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.58639575401321e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,0.0001009494299069,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,7.456092862412333e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0001009493935271,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.0004788601363543,285.56939697265625,294.1499938964844,293.177734375,292.0107421875,293.8422546386719,293.1766967773437,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021432923153,8.370256487921779e-09,0.0010214245412498,-0.0209795739501714,0.0,0.0,0.0,-0.0089623117819428,60.0,10.280158996582031,-0.0,-7.113430200433869e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,9.582398342899978e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001009073312161,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,7.452983845723793e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001009073021123,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0004786604549735,285.5730285644531,294.1499938964844,293.1735534667969,292.0107727050781,293.83026123046875,293.1759033203125,286.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210068430751,8.3204341194687e-09,0.0010209985775873,-0.0208491012454032,0.0,0.0,0.0,-0.008937613107264,60.0,10.264424324035645,-0.0,-7.107496458047535e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,9.582398342899978e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0001009073312161,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,7.452983845723793e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,0.0001009073021123,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0004786604549735,285.5730285644531,294.1499938964844,293.1735534667969,292.0107727050781,293.83026123046875,293.1759033203125,286.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210068430751,8.3204341194687e-09,0.0010209985775873,-0.0208491012454032,0.0,0.0,0.0,-0.008937613107264,60.0,10.264424324035645,-0.0,-7.107496458047535e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.579940524417908e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001008814506349,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.451071724062786e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,0.0001008814142551,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0004785376659128,285.57489013671875,294.1499938964844,293.1708374023437,292.0109558105469,293.8243103027344,293.1749572753906,286.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020744559355,8.289796404881145e-09,0.0010207362938672,-0.0207688678056001,0.0,0.0,0.0,-0.008922423236072,60.0,10.256442070007324,-0.0,-7.10384924218488e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,9.57719748839736e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0001008525650831,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,7.448938413290307e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,0.0001008525359793,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.000478400645079,285.57672119140625,294.1499938964844,293.16766357421875,292.0112609863281,293.8183898925781,293.1736755371094,286.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204521240666,8.255610417506887e-09,0.0010204438585788,-0.0206793416291475,0.0,0.0,0.0,-0.0089054759591817,60.0,10.24839687347412,-0.0,-7.099780674479916e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.570854308549316e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001007857645163,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.444004586432129e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001007857354125,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0004780837916769,285.5804748535156,294.1499938964844,293.15985107421875,292.0122985839844,293.8066101074219,293.170166015625,286.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019776565954,8.176559873618316e-09,0.0010197684168815,-0.0204723216593265,0.0,0.0,0.0,-0.0088662896305322,60.0,10.232148170471191,-0.0,-7.090376641372131e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.570854308549316e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.0001007857645163,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,7.444004586432129e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001007857354125,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0004780837916769,285.5804748535156,294.1499938964844,293.15985107421875,292.0122985839844,293.8066101074219,293.170166015625,286.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019776565954,8.176559873618316e-09,0.0010197684168815,-0.0204723216593265,0.0,0.0,0.0,-0.0088662896305322,60.0,10.232148170471191,-0.0,-7.090376641372131e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,9.563127969158812e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001007043974823,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.437995373038575e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001007043683785,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0004776978457812,285.5842590332031,294.1499938964844,293.1499938964844,292.0138854980469,293.7948608398437,293.1650695800781,286.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080275115673885e-09,0.0010189450113102,-0.0202201642096042,0.0,0.0,0.0,-0.0088185565546154,60.0,10.215890884399414,-0.0,-7.078931218984509e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,9.563127969158812e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001007043974823,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.437995373038575e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.0001007043683785,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,0.0004776978457812,285.5842590332031,294.1499938964844,293.1499938964844,292.0138854980469,293.7948608398437,293.1650695800781,286.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189531603828,8.080275115673885e-09,0.0010189450113102,-0.0202201642096042,0.0,0.0,0.0,-0.0088185565546154,60.0,10.215890884399414,-0.0,-7.078931218984509e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.554278949508443e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001006112215691,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,7.431113044731319e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001006111924652,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.000477255845908,285.5881042480469,294.1499938964844,293.1386413574219,292.01715087890625,293.7831115722656,293.1584167480469,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018010196276,7.970012205760213e-09,0.0010180022800341,-0.0199313964694738,0.0,0.0,0.0,-0.0087638944387435,60.0,10.20040798187256,-0.0,-7.065835205821713e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,9.554278949508443e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001006112215691,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,7.431113044731319e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001006111924652,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.000477255845908,285.5881042480469,294.1499938964844,293.1386413574219,292.01715087890625,293.7831115722656,293.1584167480469,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018010196276,7.970012205760213e-09,0.0010180022800341,-0.0199313964694738,0.0,0.0,0.0,-0.0087638944387435,60.0,10.20040798187256,-0.0,-7.065835205821713e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,9.547900117468088e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001005440426524,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,7.426150841638446e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001005440135486,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0004769371880684,285.5907592773437,294.1499938964844,293.1304016113281,292.0208740234375,293.775146484375,293.15313720703125,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173303307965,7.890518460840212e-09,0.0010173224145546,-0.0197232067584991,0.0,0.0,0.0,-0.0087244855239987,60.0,10.191110610961914,-0.0,-7.056401329919026e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.54476709011942e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,0.0001005110534606,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,7.423714123433456e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932006835937,0.0,0.0,0.0001005110243568,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,0.000476780696772,285.5920104980469,294.1499938964844,293.1263732910156,292.0230407714844,293.7713928222656,293.1504821777344,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169965680688,7.851479466580713e-09,0.0010169887682422,-0.0196209643036127,0.0,0.0,0.0,-0.0087051326408982,60.0,10.187297821044922,-0.0,-7.051770722910079e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,9.539715392747894e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001004578589345,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,7.419785106321797e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.0001004578298307,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,0.0004765283665619,285.593994140625,294.1499938964844,293.11993408203125,292.02685546875,293.7655334472656,293.14599609375,286.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101645803079,7.788530709262886e-09,0.0010164502309635,-0.0194561015814542,0.0,0.0,0.0,-0.008673925884068,60.0,10.182050704956056,-0.0,-7.044307182013655e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.53451672103256e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001004031146294,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,7.415741856675595e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001004030855256,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0004762687021866,285.595947265625,294.1499938964844,293.1132507324219,292.0312194824219,293.7596435546875,293.1412658691406,286.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159040102735,7.723754080757317e-09,0.0010158963268622,-0.0192864518612623,0.0,0.0,0.0,-0.0086418129503726,60.0,10.177562713623049,-0.0,-7.036631188839237e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.523694461677223e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001002891440293,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.407324301311746e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0001002891222015,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0004757280985359,285.5999450683594,294.1499938964844,293.0993347167969,292.0414733886719,293.7478942871094,293.1311340332031,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147510329261,7.588895734045309e-09,0.0010147434659302,-0.0189332496374845,0.0,0.0,0.0,-0.0085749588906764,60.0,10.170581817626951,-0.0,-7.020663161938502e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.523694461677223e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001002891440293,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.407324301311746e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.0001002891222015,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0004757280985359,285.5999450683594,294.1499938964844,293.0993347167969,292.0414733886719,293.7478942871094,293.1311340332031,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147510329261,7.588895734045309e-09,0.0010147434659302,-0.0189332496374845,0.0,0.0,0.0,-0.0085749588906764,60.0,10.170581817626951,-0.0,-7.020663161938502e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.512266842648388e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001001688069663,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.39843599149026e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001001687778625,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0004751572560053,285.6039733886719,294.1499938964844,293.0845947265625,292.05352783203125,293.736083984375,293.1201171875,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135332122445,7.446497640728467e-09,0.0010135257616639,-0.0185602940618991,0.0,0.0,0.0,-0.0085043665021657,60.0,10.16637897491455,-0.0,-7.00382258855825e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.512266842648388e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0001001688069663,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.39843599149026e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001001687778625,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600830078125,0.0,0.0,0.0004751572560053,285.6039733886719,294.1499938964844,293.0845947265625,292.05352783203125,293.736083984375,293.1201171875,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135332122445,7.446497640728467e-09,0.0010135257616639,-0.0185602940618991,0.0,0.0,0.0,-0.0085043665021657,60.0,10.16637897491455,-0.0,-7.00382258855825e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,9.500232408754528e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001000420816126,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,7.389076199615374e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001000420525087,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0004745561163872,285.6080627441406,294.1499938964844,293.069091796875,292.0671691894531,293.7242431640625,293.1081237792969,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122508974745,7.296547366308914e-09,0.0010122435633093,-0.0181675497442483,0.0,0.0,0.0,-0.0084300292655825,60.0,10.16499137878418,-0.0,-6.98611088978396e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,9.500232408754528e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0001000420816126,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,7.389076199615374e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001000420525087,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0004745561163872,285.6080627441406,294.1499938964844,293.069091796875,292.0671691894531,293.7242431640625,293.1081237792969,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122508974745,7.296547366308914e-09,0.0010122435633093,-0.0181675497442483,0.0,0.0,0.0,-0.0084300292655825,60.0,10.16499137878418,-0.0,-6.98611088978396e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,9.487791976425795e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,9.991107071982697e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.379399903584272e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.991104161599652e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,0.0004739346622955,285.6121826171875,294.1499938964844,293.0528564453125,292.0820617675781,293.7123107910156,293.0954284667969,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109251597896,7.141525593112874e-09,0.0010109180584549,-0.0177615154534578,0.0,0.0,0.0,-0.008353179320693,60.0,10.165556907653809,-0.0,-6.967822940850965e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,9.487791976425795e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,9.991107071982697e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.379399903584272e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,9.991104161599652e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,0.0004739346622955,285.6121826171875,294.1499938964844,293.0528564453125,292.0820617675781,293.7123107910156,293.0954284667969,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109251597896,7.141525593112874e-09,0.0010109180584549,-0.0177615154534578,0.0,0.0,0.0,-0.008353179320693,60.0,10.165556907653809,-0.0,-6.967822940850965e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,9.481372399022804e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,9.98434697976336e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,7.374407141469419e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.984344796976076e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0004736140253953,285.6142883300781,294.1499938964844,293.0444641113281,292.0899353027344,293.7063293457031,293.0887756347656,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102409869432,7.061536244634681e-09,0.0010102338856086,-0.0175520032644271,0.0,0.0,0.0,-0.0083135245367884,60.0,10.166573524475098,-0.0,-6.958396880918373e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.474853141000494e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,9.977482113754375e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,7.369336526608095e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,9.977479930967093e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0004732883826363,285.6163635253906,294.1499938964844,293.0359191894531,292.0980224609375,293.7003479003906,293.0819702148437,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095463367179,6.9803083313502165e-09,0.0010095393517985,-0.0173392444849014,0.0,0.0,0.0,-0.0082732560113072,60.0,10.167970657348633,-0.0,-6.948830133524099e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.461525041842832e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,9.963446791516616e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.358969742199406e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,9.963443881133573e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0004726226034108,285.6205749511719,294.1499938964844,293.018310546875,292.1147766113281,293.6882629394531,293.0679016113281,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081261862069,6.814230957274958e-09,0.0010081193177029,-0.0169042311608791,0.0,0.0,0.0,-0.008190925233066,60.0,10.171652793884276,-0.0,-6.929291629376166e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.461525041842832e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,9.963446791516616e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.358969742199406e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,9.963443881133573e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0004726226034108,285.6205749511719,294.1499938964844,293.018310546875,292.1147766113281,293.6882629394531,293.0679016113281,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081261862069,6.814230957274958e-09,0.0010081193177029,-0.0169042311608791,0.0,0.0,0.0,-0.008190925233066,60.0,10.171652793884276,-0.0,-6.929291629376166e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.447840420762076e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.949036029865964e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,7.348326471401379e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.94903384707868e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.000471939012641,285.62481689453125,294.1499938964844,293.00006103515625,292.1320495605469,293.67608642578125,293.05322265625,286.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.6437175760825085e-09,0.001006661215797,-0.0164575912058353,0.0,0.0,0.0,-0.0081063937395811,60.0,10.17634391784668,-0.0,-6.909260008569619e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.447840420762076e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,9.949036029865964e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,7.348326471401379e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.94903384707868e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.000471939012641,285.62481689453125,294.1499938964844,293.00006103515625,292.1320495605469,293.67608642578125,293.05322265625,286.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066679678857,6.6437175760825085e-09,0.001006661215797,-0.0164575912058353,0.0,0.0,0.0,-0.0081063937395811,60.0,10.17634391784668,-0.0,-6.909260008569619e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,9.43384802667424e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,9.934301488101482e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,7.337443094002083e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.934298577718435e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0004712400841526,285.6291198730469,294.1499938964844,292.9812316894531,292.1496276855469,293.6638488769531,293.0379943847656,286.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051769204437,6.469369928652213e-09,0.0010051704011857,-0.016000896692276,0.0,0.0,0.0,-0.0080199623480439,60.0,10.181632995605469,-0.0,-6.888808457006236e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,9.43384802667424e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,9.934301488101482e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,7.337443094002083e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,9.934298577718435e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0004712400841526,285.6291198730469,294.1499938964844,292.9812316894531,292.1496276855469,293.6638488769531,293.0379943847656,286.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051769204437,6.469369928652213e-09,0.0010051704011857,-0.016000896692276,0.0,0.0,0.0,-0.0080199623480439,60.0,10.181632995605469,-0.0,-6.888808457006236e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.423051960766315e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,9.92293280432932e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,7.329046638915315e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.922930621542037e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0004707008192781,285.63238525390625,294.1499938964844,292.96649169921875,292.1630249023437,293.6544494628906,293.0261535644531,286.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040265042334,6.334856639256259e-09,0.0010040202178061,-0.0156485401093959,0.0,0.0,0.0,-0.0079532777890563,60.0,10.185877799987791,-0.0,-6.873049329669811e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.419595153303816e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.919292642734943e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,7.326357444981113e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.9192897323519e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0004705281171482,285.6334533691406,294.1499938964844,292.9617919921875,292.167236328125,293.6514587402344,293.02227783203125,286.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036581661552,6.291778209543963e-09,0.0010036518797278,-0.0155356945469975,0.0,0.0,0.0,-0.0079319225624203,60.0,10.187124252319336,-0.0,-6.868006607874122e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,9.4123839517124e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.911698725773022e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,7.3207491368521e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,9.911695815389976e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0004701678990386,285.6356201171875,294.1499938964844,292.9518737792969,292.17596435546875,293.6452331542969,293.0142517089844,286.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028895922005,6.201926527893421e-09,0.0010028834221884,-0.0153003241866827,0.0,0.0,0.0,-0.007887378334999,60.0,10.18988800048828,-0.0,-6.857494128098551e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.405126183992252e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,9.904056059895085e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,7.315104448935017e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.9040538771078e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0004698053817264,285.6378173828125,294.1499938964844,292.9418334960937,292.18463134765625,293.63897705078125,293.0061340332031,286.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021162452176,6.111498862537701e-09,0.0010021101916208,-0.0150634422898292,0.0,0.0,0.0,-0.0078425500541925,60.0,10.192537307739258,-0.0,-6.846921962733178e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,9.39050005399622e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.888653585221618e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,7.30372776160948e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,9.888651402434334e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0004690747591666,285.6422119140625,294.1499938964844,292.9213562011719,292.2015686035156,293.6263732910156,292.98956298828125,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929253976688642e-09,0.0010005518561229,-0.0145860314369201,0.0,0.0,0.0,-0.0077522033825516,60.0,10.197199821472168,-0.0,-6.825641207797163e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
