time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,9.39050005399622e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.888653585221618e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,7.30372776160948e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,9.888651402434334e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0004690747591666,285.6422119140625,294.1499938964844,292.9213562011719,292.2015686035156,293.6263732910156,292.98956298828125,286.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929253976688642e-09,0.0010005518561229,-0.0145860314369201,0.0,0.0,0.0,-0.0077522033825516,60.0,10.197199821472168,-0.0,-6.825641207797163e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.37575168791227e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.873123053694144e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.29225721443072e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.87312087090686e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.0004683380830101,285.6466369628906,294.1499938964844,292.900390625,292.2178039550781,293.6136474609375,292.97265625,286.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,10.201111793518066,-0.0,-6.804216212685787e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.37575168791227e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.873123053694144e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.29225721443072e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,9.87312087090686e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.0004683380830101,285.6466369628906,294.1499938964844,292.900390625,292.2178039550781,293.6136474609375,292.97265625,286.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7454947466339945e-09,0.0009989804821088,-0.0141046419739723,0.0,0.0,0.0,-0.0076611060649156,60.0,10.201111793518066,-0.0,-6.804216212685787e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.360932017443702e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.857516852207482e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,7.28073064237833e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,9.857514669420198e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004675977979786,285.651123046875,294.1499938964844,292.8789978027344,292.2331237792969,293.60076904296875,292.9554443359375,286.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560836680018609e-09,0.0009974015410989,-0.0136208897456526,0.0,0.0,0.0,-0.0075695631094276,60.0,10.203611373901367,-0.0,-6.782720873843573e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.360932017443702e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.857516852207482e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,7.28073064237833e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,9.857514669420198e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004675977979786,285.651123046875,294.1499938964844,292.8789978027344,292.2331237792969,293.60076904296875,292.9554443359375,286.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560836680018609e-09,0.0009974015410989,-0.0136208897456526,0.0,0.0,0.0,-0.0075695631094276,60.0,10.203611373901367,-0.0,-6.782720873843573e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.346089063910767e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.841887367656454e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,7.269185880431905e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.841884457273407e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0004668563778977,285.6556396484375,294.1499938964844,292.857177734375,292.24725341796875,293.5877685546875,292.9379272460937,286.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.37590194582549e-09,0.0009958200389519,-0.0131364027038216,0.0,0.0,0.0,-0.0074778827838599,60.0,10.204401969909668,-0.0,-6.761227666629567e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.346089063910767e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.841887367656454e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,7.269185880431905e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.841884457273407e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0004668563778977,285.6556396484375,294.1499938964844,292.857177734375,292.24725341796875,293.5877685546875,292.9379272460937,286.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.37590194582549e-09,0.0009958200389519,-0.0131364027038216,0.0,0.0,0.0,-0.0074778827838599,60.0,10.204401969909668,-0.0,-6.761227666629567e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,9.33867268031463e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,9.834076627157629e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.263417501235381e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.834074444370344e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.000466485886136,285.65789794921875,294.1499938964844,292.8460998535156,292.2538146972656,293.58123779296875,292.9290771484375,286.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950351668521,5.283486981255692e-09,0.0009950298117473,-0.0128942923620343,0.0,0.0,0.0,-0.0074320686981081,60.0,10.203993797302246,-0.0,-6.75049989240506e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.3312693934422e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.826280438574032e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,7.257659308379516e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,9.826278255786748e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,0.0004661160637624,285.66015625,294.1499938964844,292.8349609375,292.2599792480469,293.5746459960937,292.920166015625,286.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942462202161,5.191243435120896e-09,0.0009942410979419,-0.0126526299864053,0.0,0.0,0.0,-0.0073863393627107,60.0,10.203027725219728,-0.0,-6.739799829347248e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,9.31652175495401e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.810750634642318e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.246188761200756e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.810748451855034e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0004653794167097,285.66473388671875,294.1499938964844,292.8124084472656,292.27105712890625,293.5613708496094,292.9022521972656,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007493530939655e-09,0.0009926697239279,-0.0121712293475866,0.0,0.0,0.0,-0.0072952467016875,60.0,10.199334144592283,-0.0,-6.718511968983877e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,9.31652175495401e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.810750634642318e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.246188761200756e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.810748451855034e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0004653794167097,285.66473388671875,294.1499938964844,292.8124084472656,292.27105712890625,293.5613708496094,292.9022521972656,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007493530939655e-09,0.0009926697239279,-0.0121712293475866,0.0,0.0,0.0,-0.0072952467016875,60.0,10.199334144592283,-0.0,-6.718511968983877e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.301903628511354e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.795357618713751e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,7.234819349832833e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.795354708330706e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0004646492307074,285.6693420410156,294.1499938964844,292.7895202636719,292.2802734375,293.54791259765625,292.8841552734375,286.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911170927807,4.825357891036219e-09,0.0009911123197525,-0.011694049462676,0.0,0.0,0.0,-0.0072049535810947,60.0,10.19242000579834,-0.0,-6.697443666325853e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,9.301903628511354e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.795357618713751e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,7.234819349832833e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.795354708330706e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0004646492307074,285.6693420410156,294.1499938964844,292.7895202636719,292.2802734375,293.54791259765625,292.8841552734375,286.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911170927807,4.825357891036219e-09,0.0009911123197525,-0.011694049462676,0.0,0.0,0.0,-0.0072049535810947,60.0,10.19242000579834,-0.0,-6.697443666325853e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.287415014114232e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.780099935596807e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,7.223550346679986e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.780097752809525e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0004639254766516,285.6739807128906,294.1499938964844,292.766357421875,292.287353515625,293.5343322753906,292.865966796875,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644834739053749e-09,0.0009895685361698,-0.0112210856750607,0.0,0.0,0.0,-0.0071154604665935,60.0,10.18267822265625,-0.0,-6.676594210830444e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.287415014114232e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,9.780099935596807e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,7.223550346679986e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.780097752809525e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0004639254766516,285.6739807128906,294.1499938964844,292.766357421875,292.287353515625,293.5343322753906,292.865966796875,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644834739053749e-09,0.0009895685361698,-0.0112210856750607,0.0,0.0,0.0,-0.0071154604665935,60.0,10.18267822265625,-0.0,-6.676594210830444e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,9.275392221752554e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,9.767439041752368e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.214199285954237e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,9.767436858965084e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004633249191101,285.6778869628906,294.1499938964844,292.7467041015625,292.2915344238281,293.5228271484375,292.8506164550781,286.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882920421659,4.4950301258950284e-09,0.0009882876183837,-0.0108285993337631,0.0,0.0,0.0,-0.007041195873171,60.0,10.171919822692873,-0.0,-6.659318074753173e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,9.273139585275204e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,9.765066351974384e-05,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,7.21244650776498e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.76506489678286e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0004632123745977,285.6786499023437,294.1499938964844,292.742919921875,292.2921142578125,293.5205993652344,292.8476867675781,286.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880519937723,4.466959691029615e-09,0.0009880475699901,-0.0107550546526908,0.0,0.0,0.0,-0.0070272800512611,60.0,10.169271469116213,-0.0,-6.65608297367726e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,9.266083361580968e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.75763614405878e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,7.206958252936602e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,9.757633961271496e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,0.0004628598981071,285.6809997558594,294.1499938964844,292.73114013671875,292.2935485839844,293.513671875,292.8385314941406,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987300183624,4.379042461977178e-09,0.0009872958762571,-0.0105247078463435,0.0,0.0,0.0,-0.0069836960174143,60.0,10.161115646362305,-0.0,-6.64595702914994e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.259093349101022e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.75027505774051e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.201521657407284e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,9.750273602548988e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0004625107394531,285.683349609375,294.1499938964844,292.7192687988281,292.2943115234375,293.5067138671875,292.8293762207031,286.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865553583949,4.2919494624982235e-09,0.000986551051028,-0.0102965207770466,0.0,0.0,0.0,-0.0069405203685164,60.0,10.151933670043944,-0.0,-6.635932692233838e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.245322144124656e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.73577334661968e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,7.190810720203444e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,9.735771891428158e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004618228413164,285.6880798339844,294.1499938964844,292.6954345703125,292.2937316894531,293.49267578125,292.8110656738281,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985087826848,4.120366270399245e-09,0.0009850837523117,-0.0098469601944088,0.0,0.0,0.0,-0.0068554580211639,60.0,10.13041877746582,-0.0,-6.616206604803665e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,9.245322144124656e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,9.73577334661968e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,7.190810720203444e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,9.735771891428158e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,0.0004618228413164,285.6880798339844,294.1499938964844,292.6954345703125,292.2937316894531,293.49267578125,292.8110656738281,286.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985087826848,4.120366270399245e-09,0.0009850837523117,-0.0098469601944088,0.0,0.0,0.0,-0.0068554580211639,60.0,10.13041877746582,-0.0,-6.616206604803665e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.23185798455961e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.721595415612684e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.180339162005112e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.721593232825398e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0004611502808984,285.6928100585937,294.1499938964844,292.6714172363281,292.2901611328125,293.478515625,292.79278564453125,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836531244218,3.952608906843125e-09,0.0009836491663008,-0.0094074178487062,0.0,0.0,0.0,-0.0067722932435572,60.0,10.104228973388672,-0.0,-6.596948765036359e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.23185798455961e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.721595415612684e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.180339162005112e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,9.721593232825398e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0004611502808984,285.6928100585937,294.1499938964844,292.6714172363281,292.2901611328125,293.478515625,292.79278564453125,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836531244218,3.952608906843125e-09,0.0009836491663008,-0.0094074178487062,0.0,0.0,0.0,-0.0067722932435572,60.0,10.104228973388672,-0.0,-6.596948765036359e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,9.218732884619384e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.70777400652878e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,7.170130265876651e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.707771823741496e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004604946589097,285.6976013183594,294.1499938964844,292.64727783203125,292.2833251953125,293.46417236328125,292.77459716796875,286.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822545107454,3.7890721671374195e-09,0.0009822507854551,-0.0089789284393191,0.0,0.0,0.0,-0.0066912211477756,60.0,10.073039054870604,-0.0,-6.5782025160388e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,9.218732884619384e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.70777400652878e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,7.170130265876651e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.707771823741496e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0004604946589097,285.6976013183594,294.1499938964844,292.64727783203125,292.2833251953125,293.46417236328125,292.77459716796875,286.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822545107454,3.7890721671374195e-09,0.0009822507854551,-0.0089789284393191,0.0,0.0,0.0,-0.0066912211477756,60.0,10.073039054870604,-0.0,-6.5782025160388e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.205975220538676e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.69433895079419e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,7.160207314882427e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,9.694337495602667e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0004598573723342,285.7024230957031,294.1499938964844,292.6230163574219,292.2730407714844,293.4496765136719,292.75653076171875,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808951290324,3.630115541497503e-09,0.0009808915201574,-0.0085624363273382,0.0,0.0,0.0,-0.0066124191507697,60.0,10.036498069763184,-0.0,-6.560006937661457e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.205975220538676e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,9.69433895079419e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,7.160207314882427e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,9.694337495602667e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0004598573723342,285.7024230957031,294.1499938964844,292.6230163574219,292.2730407714844,293.4496765136719,292.75653076171875,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808951290324,3.630115541497503e-09,0.0009808915201574,-0.0085624363273382,0.0,0.0,0.0,-0.0066124191507697,60.0,10.036498069763184,-0.0,-6.560006937661457e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.199751366395505e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,9.687785495771097e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,7.155367347877473e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,9.687783312983812e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0004595465143211,285.704833984375,294.1499938964844,292.6108703613281,292.2665100097656,293.4423828125,292.7475280761719,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802320273593,3.552574678877818e-09,0.0009802285348996,-0.0083592636510729,0.0,0.0,0.0,-0.0065739792771637,60.0,10.015942573547363,-0.0,-6.551140074861905e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,9.1936242824886e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,9.681333176558836e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,7.150601595640182e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,9.681330993771552e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0004592404293362,285.7072448730469,294.1499938964844,292.59869384765625,292.2590637207031,293.4350280761719,292.73858642578125,286.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795791702345,3.476230192589469e-09,0.0009795756777748,-0.0081592258065938,0.0,0.0,0.0,-0.0065361321903765,60.0,9.993961334228516,-0.0,-6.542415320609507e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.181637869914994e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,9.668711572885512e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,7.141278911149129e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.668709390098228e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.000458641705336,285.7121276855469,294.1499938964844,292.5743408203125,292.2411804199219,293.4202575683594,292.7207946777344,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978301744908,3.326888320387411e-09,0.000978298485279,-0.0077679180540144,0.0,0.0,0.0,-0.0064620957709848,60.0,9.945928573608398,-0.0,-6.525366558207679e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.181637869914994e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,9.668711572885512e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,7.141278911149129e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.668709390098228e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.000458641705336,285.7121276855469,294.1499938964844,292.5743408203125,292.2411804199219,293.4202575683594,292.7207946777344,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978301744908,3.326888320387411e-09,0.000978298485279,-0.0077679180540144,0.0,0.0,0.0,-0.0064620957709848,60.0,9.945928573608398,-0.0,-6.525366558207679e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,9.170060366159304e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,9.656519250711426e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,7.132273458410054e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.656517067924142e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.000458063383121,285.7170104980469,294.1499938964844,292.54998779296875,292.2191772460937,293.4053039550781,292.70318603515625,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770680917426,3.1826339341733956e-09,0.000977064948529,-0.0073899361304938,0.0,0.0,0.0,-0.0063905827701091,60.0,9.891240119934082,-0.0,-6.508918914960304e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,9.170060366159304e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,9.656519250711426e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,7.132273458410054e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.656517067924142e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.000458063383121,285.7170104980469,294.1499938964844,292.54998779296875,292.2191772460937,293.4053039550781,292.70318603515625,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770680917426,3.1826339341733956e-09,0.000977064948529,-0.0073899361304938,0.0,0.0,0.0,-0.0063905827701091,60.0,9.891240119934082,-0.0,-6.508918914960304e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,9.158605098491536e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.644456440582871e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,7.123364048311487e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.644454257795589e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0004574911727104,285.721923828125,294.1499938964844,292.5240173339844,292.19342041015625,293.39019775390625,292.68572998046875,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039906770752054e-09,0.0009758445085026,-0.0070159528404474,0.0,0.0,0.0,-0.0063198264688253,60.0,9.830300331115724,-0.0,-6.492665960422529e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,9.158605098491536e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.644456440582871e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,7.123364048311487e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.644454257795589e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,0.0004574911727104,285.721923828125,294.1499938964844,292.5240173339844,292.19342041015625,293.39019775390625,292.68572998046875,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475353009,3.039906770752054e-09,0.0009758445085026,-0.0070159528404474,0.0,0.0,0.0,-0.0063198264688253,60.0,9.830300331115724,-0.0,-6.492665960422529e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,9.147672244580464e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,9.632943692849948e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,7.11486063664779e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,9.632941510062663e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0004569450684357,285.7264709472656,294.1499938964844,292.4973449707031,292.1669921875,293.3760986328125,292.66961669921875,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746825089678,2.903690843325535e-09,0.0009746795985847,-0.0066590285860002,0.0,0.0,0.0,-0.0062522981315851,60.0,9.768768310546877,-0.0,-6.477173286612016e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,9.146705269813538e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,9.631925058783963e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.114108302630484e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,9.63192287599668e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0004568967269733,285.72686767578125,294.1499938964844,292.49493408203125,292.1645812988281,293.3748779296875,292.668212890625,286.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745794232003,2.8916349315011303e-09,0.0009745765128172,-0.0066274385899305,0.0,0.0,0.0,-0.0062463213689625,60.0,9.763041496276855,-0.0,-6.475803360217469e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.140630572801456e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.625528036849572e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.109384023351595e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,9.62552658165805e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0004565933195408,285.7293701171875,294.1499938964844,292.4792785644531,292.1490783691406,293.3670959472656,292.659423828125,286.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739321540109,2.815953914492297e-09,0.0009739293018355,-0.0064291316084563,0.0,0.0,0.0,-0.0062088030390441,60.0,9.72710418701172,-0.0,-6.4672043720293e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,9.134510764852166e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,9.619083721190692e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.104624091880396e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,9.619081538403408e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0004562876129057,285.7318420410156,294.1499938964844,292.4629821777344,292.1329040527344,293.3592529296875,292.65057373046875,286.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732799371704,2.739700910581177e-09,0.0009732772014103,-0.0062293247319757,0.0,0.0,0.0,-0.0061710006557404,60.0,9.689940452575684,-0.0,-6.458546408794065e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
