time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,9.122178744291888e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.606097592040896e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,7.095032196957618e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.606095409253612e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004556716012302,285.7368469238281,294.1499938964844,292.4284362792969,292.0986328125,293.3433532714844,292.63287353515625,286.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719660156406,2.586054481668043e-09,0.0009719634545035,-0.0058267209678888,0.0,0.0,0.0,-0.0060948319733142,60.0,9.61254596710205,-0.0,-6.441118927114077e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,9.122178744291888e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.606097592040896e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,7.095032196957618e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,9.606095409253612e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0004556716012302,285.7368469238281,294.1499938964844,292.4284362792969,292.0986328125,293.3433532714844,292.63287353515625,286.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719660156406,2.586054481668043e-09,0.0009719634545035,-0.0058267209678888,0.0,0.0,0.0,-0.0060948319733142,60.0,9.61254596710205,-0.0,-6.441118927114077e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,9.109753591474146e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.59301323746331e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,7.08536827005446e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.593011054676026e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0004550509620457,285.7418518066406,294.1499938964844,292.3915405273437,292.06207275390625,293.3271179199219,292.6151123046875,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706420241855,2.431243206757472e-09,0.0009706395794637,-0.0054210624657571,0.0,0.0,0.0,-0.0060180849395692,60.0,9.530458450317385,-0.0,-6.423582732395516e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,9.109753591474146e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.59301323746331e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,7.08536827005446e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.593011054676026e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0004550509620457,285.7418518066406,294.1499938964844,292.3915405273437,292.06207275390625,293.3271179199219,292.6151123046875,286.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706420241855,2.431243206757472e-09,0.0009706395794637,-0.0054210624657571,0.0,0.0,0.0,-0.0060180849395692,60.0,9.530458450317385,-0.0,-6.423582732395516e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,9.097361180465668e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.579963079886512e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,7.07572908140719e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,9.579960897099228e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0004544318944681,285.7469177246094,294.1499938964844,292.3525695800781,292.0234375,293.3105163574219,292.5974426269531,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693214669823,2.276837829384704e-09,0.0009693191968835,-0.0050164642743766,0.0,0.0,0.0,-0.0059415390715003,60.0,9.444436073303224,-0.0,-6.406116170865063e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,9.097361180465668e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.579963079886512e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,7.07572908140719e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,9.579960897099228e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0004544318944681,285.7469177246094,294.1499938964844,292.3525695800781,292.0234375,293.3105163574219,292.5974426269531,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693214669823,2.276837829384704e-09,0.0009693191968835,-0.0050164642743766,0.0,0.0,0.0,-0.0059415390715003,60.0,9.444436073303224,-0.0,-6.406116170865063e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.085105557460338e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.567056986270472e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.066196849336848e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,9.56705553107895e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0004538196953944,285.7519836425781,294.1499938964844,292.311767578125,291.9829406738281,293.29351806640625,292.5799865722656,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680155781097,2.124138864800784e-09,0.0009680134244263,-0.0046163359656929,0.0,0.0,0.0,-0.0058658393099904,60.0,9.355018615722656,-0.0,-6.38886703541175e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.085105557460338e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.567056986270472e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.066196849336848e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,9.56705553107895e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0004538196953944,285.7519836425781,294.1499938964844,292.311767578125,291.9829406738281,293.29351806640625,292.5799865722656,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680155781097,2.124138864800784e-09,0.0009680134244263,-0.0046163359656929,0.0,0.0,0.0,-0.0058658393099904,60.0,9.355018615722656,-0.0,-6.38886703541175e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,9.079067967832088e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,9.5606992545072e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.061501673888415e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,9.560697799315676e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0004535181506071,285.7545166015625,294.1499938964844,292.2907409667969,291.9621276855469,293.28485107421875,292.5714111328125,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673723834566,2.04892036670401e-09,0.0009673703461885,-0.0044192345812916,0.0,0.0,0.0,-0.0058285510167479,60.0,9.309021949768066,-0.0,-6.380378181347623e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,9.073100227396937e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.554415009915827e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,7.056860340526327e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,9.554413554724306e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0004532200400717,285.7570495605469,294.1499938964844,292.2693786621094,291.94091796875,293.2760925292969,292.5629577636719,286.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667365229688,1.974567398477234e-09,0.0009667345439083,-0.0042244000360369,0.0,0.0,0.0,-0.0057916906662285,60.0,9.262441635131836,-0.0,-6.371992355980184e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,9.061388846021146e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,9.542082989355548e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,7.04775084159337e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,9.542080806568264e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0004526350530795,285.7621765136719,294.1499938964844,292.22564697265625,291.8975524902344,293.2582702636719,292.5464782714844,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654884343035,1.8286520075960766e-09,0.0009654865716584,-0.0038420432247221,0.0,0.0,0.0,-0.0057193534448742,60.0,9.167996406555176,-0.0,-6.355552528702901e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,9.061388846021146e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,9.542082989355548e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,7.04775084159337e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,9.542080806568264e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0004526350530795,285.7621765136719,294.1499938964844,292.22564697265625,291.8975524902344,293.2582702636719,292.5464782714844,286.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654884343035,1.8286520075960766e-09,0.0009654865716584,-0.0038420432247221,0.0,0.0,0.0,-0.0057193534448742,60.0,9.167996406555176,-0.0,-6.355552528702901e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,9.05012057046406e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.530215902486816e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.038986223051324e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,9.530214447295292e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0004520721558947,285.7673034667969,294.1499938964844,292.18084716796875,291.8531494140625,293.2400207519531,292.53082275390625,286.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642876684665,1.688250872433627e-09,0.0009642859804444,-0.0034741342533379,0.0,0.0,0.0,-0.0056497501209378,60.0,9.07160472869873,-0.0,-6.339753610973275e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,9.05012057046406e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.530215902486816e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,7.038986223051324e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,9.530214447295292e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0004520721558947,285.7673034667969,294.1499938964844,292.18084716796875,291.8531494140625,293.2400207519531,292.53082275390625,286.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642876684665,1.688250872433627e-09,0.0009642859804444,-0.0034741342533379,0.0,0.0,0.0,-0.0056497501209378,60.0,9.07160472869873,-0.0,-6.339753610973275e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,9.03932232176885e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.51884503592737e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,7.030587585177273e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.518842853140086e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.000451532745501,285.7724609375,294.1499938964844,292.1352233886719,291.8078918457031,293.2213439941406,292.5161437988281,286.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631370194256,1.5537108266627795e-09,0.0009631354478187,-0.0031215820927172,0.0,0.0,0.0,-0.0055830525234341,60.0,8.973877906799316,-0.0,-6.3246332615563e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,9.03932232176885e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.51884503592737e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,7.030587585177273e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.518842853140086e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.000451532745501,285.7724609375,294.1499938964844,292.1352233886719,291.8078918457031,293.2213439941406,292.5161437988281,286.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631370194256,1.5537108266627795e-09,0.0009631354478187,-0.0031215820927172,0.0,0.0,0.0,-0.0055830525234341,60.0,8.973877906799316,-0.0,-6.3246332615563e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.029080683831124e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.508059883955866e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.022621866781265e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,9.508058428764345e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0004510211583692,285.7776184082031,294.1499938964844,292.08905029296875,291.7621154785156,293.20220947265625,292.502685546875,286.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620456839911,1.426109896840444e-09,0.0009620442870073,-0.0027872126083821,0.0,0.0,0.0,-0.0055197947658598,60.0,8.875320434570312,-0.0,-6.310308720003377e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.029080683831124e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,9.508059883955866e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.022621866781265e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,9.508058428764345e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0004510211583692,285.7776184082031,294.1499938964844,292.08905029296875,291.7621154785156,293.20220947265625,292.502685546875,286.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620456839911,1.426109896840444e-09,0.0009620442870073,-0.0027872126083821,0.0,0.0,0.0,-0.0055197947658598,60.0,8.875320434570312,-0.0,-6.310308720003377e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.0241628640797e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,9.502881584921852e-05,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.01879762345925e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,9.502880129730328e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0004507755220402,285.7802124023437,294.1499938964844,292.0657958984375,291.73907470703125,293.1925354003906,292.4962158203125,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615215822122,1.364839019579733e-09,0.000961520243436,-0.002626656088978,0.0,0.0,0.0,-0.0054894196800887,60.0,8.825901985168457,-0.0,-6.303436350663105e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,9.019472781801596e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,9.497942664893344e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,7.015149458311498e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,9.49794120970182e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.000450541236205,285.7828063964844,294.1499938964844,292.04254150390625,291.71600341796875,293.18267822265625,292.490478515625,286.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610219858586,1.30640431805773e-09,0.0009610207052901,-0.0024735312908887,0.0,0.0,0.0,-0.0054604518227279,60.0,8.776427268981934,-0.0,-6.296885857182133e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.010552457766607e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.488549403613432e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,7.008211832726374e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,9.48854794842191e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004500956565607,285.7880859375,294.1499938964844,291.9959716796875,291.6698303222656,293.1627502441406,292.4798889160156,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956907053478,1.192095200330811e-09,0.0009569058893248,-0.0021771278697997,0.0,0.0,0.0,-0.0053880135528743,60.0,8.662249565124512,-0.0,-6.284435727366144e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,9.010552457766607e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.488549403613432e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,7.008211832726374e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,9.48854794842191e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004500956565607,285.7880859375,294.1499938964844,291.9959716796875,291.6698303222656,293.1627502441406,292.4798889160156,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956907053478,1.192095200330811e-09,0.0009569058893248,-0.0021771278697997,0.0,0.0,0.0,-0.0053880135528743,60.0,8.662249565124512,-0.0,-6.284435727366144e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,9.004732419271022e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.482420136919244e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,7.00368473189883e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.482418681727722e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0004498049383983,285.79296875,294.1499938964844,291.9496154785156,291.62384033203125,293.1429443359375,292.47039794921875,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008961358107626,1.059329624020222e-09,0.0008961347630247,-0.0018888578051701,0.0,0.0,0.0,-0.0050224312581121,60.0,8.414499282836914,-0.0,-6.276318487152821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,9.004732419271022e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.482420136919244e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,7.00368473189883e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.482418681727722e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0004498049383983,285.79296875,294.1499938964844,291.9496154785156,291.62384033203125,293.1429443359375,292.47039794921875,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008961358107626,1.059329624020222e-09,0.0008961347630247,-0.0018888578051701,0.0,0.0,0.0,-0.0050224312581121,60.0,8.414499282836914,-0.0,-6.276318487152821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,7.561750680906698e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.962890231283382e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,5.881364631932229e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.962888776091859e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0003777250240091,285.8155517578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1274108886719,292.46142578125,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007814726559445,9.097472219998791e-10,0.0007814717246219,-0.0016102673253044,0.0,0.0,0.0,-0.0043721944093704,60.0,7.178447723388672,-0.0,-4.4259650167077786e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,7.561750680906698e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.962890231283382e-05,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,5.881364631932229e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.962888776091859e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0003777250240091,285.8155517578125,294.1499938964844,291.9036865234375,291.57830810546875,293.1274108886719,292.46142578125,286.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007814726559445,9.097472219998791e-10,0.0007814717246219,-0.0016102673253044,0.0,0.0,0.0,-0.0043721944093704,60.0,7.178447723388672,-0.0,-4.4259650167077786e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.002422302728519e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.479987056693062e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,7.001887570368126e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,9.47998560150154e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004496895126067,285.8480224609375,294.1499938964844,291.85845947265625,291.5334777832031,293.11358642578125,292.453125,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005989202181808,7.330848150743912e-10,0.0005989195196889,-0.0013283720472827,0.0,0.0,0.0,-0.0033807586878538,60.0,6.218377590179443,-0.0,-6.273096175846149e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,9.002422302728519e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.479987056693062e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,7.001887570368126e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,9.47998560150154e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0004496895126067,285.8480224609375,294.1499938964844,291.85845947265625,291.5334777832031,293.11358642578125,292.453125,286.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005989202181808,7.330848150743912e-10,0.0005989195196889,-0.0013283720472827,0.0,0.0,0.0,-0.0033807586878538,60.0,6.218377590179443,-0.0,-6.273096175846149e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,4.8647740186424926e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,5.12284277647268e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,3.783715146710165e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,5.122842048876919e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0002430054737487,285.8706359863281,294.1499938964844,291.8362121582031,291.5113830566406,293.0896301269531,292.44140625,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005340853822417,6.593718904213113e-10,0.0005340847419574,-0.0011994146043434,0.0,0.0,0.0,-0.0030038219410926,60.0,5.974362373352051,-0.0,-1.8318441874498603e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,9.008515189634636e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.486402996117248e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,7.006626401562244e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,9.486401540925726e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0004499938804656,285.89111328125,294.1499938964844,291.814208984375,291.4895935058594,293.07147216796875,292.4210510253906,286.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002963671577163,5.053003571120485e-10,0.0002963666629511,-0.001032076193951,0.0,0.0,0.0,-0.0017568555194884,60.0,5.334898948669434,-0.0,-6.281590003709425e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,3.600569471018389e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,3.791574636125006e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,2.800444417516701e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,3.791573908529245e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001798558660084,285.9078369140625,294.1499938964844,291.7711486816406,291.4468994140625,293.0448303222656,292.41168212890625,286.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003845206811092,4.807198528133938e-10,0.0003845201863441,-0.0008793002925813,0.0,0.0,0.0,-0.0021657641045749,60.0,4.664539337158203,-0.0,-1.0034727715435564e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,3.600569471018389e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,3.791574636125006e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,2.800444417516701e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,3.791573908529245e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001798558660084,285.9078369140625,294.1499938964844,291.7711486816406,291.4468994140625,293.0448303222656,292.41168212890625,286.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003845206811092,4.807198528133938e-10,0.0003845201863441,-0.0008793002925813,0.0,0.0,0.0,-0.0021657641045749,60.0,4.664539337158203,-0.0,-1.0034727715435564e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,9.0179149992764e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,9.496301936451346e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,7.013937283772975e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,9.496300481259824e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0004504634416662,285.9105224609375,294.1499938964844,291.72955322265625,291.4056701660156,292.92266845703125,292.3243408203125,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0001950907462742,1.291704104788849e-10,-0.0001950908772414,-0.0005346820689737,0.0,0.0,0.0,0.0008837186032906,60.0,4.4464192390441895,-0.0,-6.294705912068821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,9.0179149992764e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,9.496301936451346e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,7.013937283772975e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,9.496300481259824e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,0.0004504634416662,285.9105224609375,294.1499938964844,291.72955322265625,291.4056701660156,292.92266845703125,292.3243408203125,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0001950907462742,1.291704104788849e-10,-0.0001950908772414,-0.0005346820689737,0.0,0.0,0.0,0.0008837186032906,60.0,4.4464192390441895,-0.0,-6.294705912068821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,2.177267197112087e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,2.292767931066919e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,1.6934309314819984e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,2.2927675672690384e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001087589844246,285.9225158691406,294.1499938964844,291.689697265625,291.3661193847656,292.8970947265625,292.32098388671875,286.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319917839486,2.9016256064551256e-10,0.0002319914929103,-0.0005308508407324,0.0,0.0,0.0,-0.0013067434774711,60.0,3.5696041584014893,-0.0,-3.669328840771868e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,2.177267197112087e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,2.292767931066919e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,1.6934309314819984e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,2.2927675672690384e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.0001087589844246,285.9225158691406,294.1499938964844,291.689697265625,291.3661193847656,292.8970947265625,292.32098388671875,286.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319917839486,2.9016256064551256e-10,0.0002319914929103,-0.0005308508407324,0.0,0.0,0.0,-0.0013067434774711,60.0,3.5696041584014893,-0.0,-3.669328840771868e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,1.7114693037001416e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,1.8022603399003856e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,1.3311435395735316e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,1.802259976102505e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,8.549141784897074e-05,285.9273681640625,294.1499938964844,291.6517944335937,291.3285522460937,292.8936462402344,292.3233947753906,286.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001677131367614,2.1341568789967622e-10,0.0001677129184827,-0.0003933606203645,0.0,0.0,0.0,-0.000946918153204,60.0,2.721809864044189,-0.0,-2.267260601485077e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,1.7114693037001416e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,1.8022603399003856e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,1.3311435395735316e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,1.802259976102505e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,8.549141784897074e-05,285.9273681640625,294.1499938964844,291.6517944335937,291.3285522460937,292.8936462402344,292.3233947753906,286.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001677131367614,2.1341568789967622e-10,0.0001677129184827,-0.0003933606203645,0.0,0.0,0.0,-0.000946918153204,60.0,2.721809864044189,-0.0,-2.267260601485077e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
