time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,1.3764606592303608e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,1.449479805160081e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,1.0705810382205527e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,1.4494796232611408e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,6.87570427544415e-05,285.94049072265625,294.1499938964844,291.6336669921875,291.3105773925781,292.8920593261719,292.32403564453125,286.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466628018533,1.8343813967813816e-10,0.0001466626126784,-0.0003355993831064,0.0,0.0,0.0,-0.0008261096081696,60.0,2.493815660476685,-0.0,-1.466529342408762e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.1604038263612892e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,1.2219616110087372e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,9.025367944559548e-06,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,1.2219613381603269e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,5.7964563893619925e-05,285.94146728515625,294.1499938964844,291.6161193847656,291.2931823730469,292.8912658691406,292.32476806640625,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236436364706,1.5464649005814124e-10,0.0001236434763995,-0.0002829248551279,0.0,0.0,0.0,-0.0006964489584788,60.0,2.2399399280548096,-0.0,-1.042273045648301e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.943962373246904e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,8.365377652808093e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,6.178640887810616e-06,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,8.36537674331339e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,3.968173041357659e-05,285.9424133300781,294.1499938964844,291.5829162597656,291.26025390625,292.8904113769531,292.3257141113281,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.464371785521507e-05,1.0586783533161892e-10,8.464361599180847e-05,-0.0001936847984325,0.0,0.0,0.0,-0.0004767737700603,60.0,1.810039520263672,-0.0,-4.88469598103336e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,7.943962373246904e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,8.365377652808093e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,6.178640887810616e-06,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,8.36537674331339e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,3.968173041357659e-05,285.9424133300781,294.1499938964844,291.5829162597656,291.26025390625,292.8904113769531,292.3257141113281,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.464371785521507e-05,1.0586783533161892e-10,8.464361599180847e-05,-0.0001936847984325,0.0,0.0,0.0,-0.0004767737700603,60.0,1.810039520263672,-0.0,-4.88469598103336e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,5.1511656238290016e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,5.424427399702836e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,4.006464223493822e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,5.424426490208134e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,2.573113306425512e-05,285.94293212890625,294.1499938964844,291.5524597167969,291.23004150390625,292.8900146484375,292.3261413574219,286.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.488634269568138e-05,6.864886437085714e-11,5.488627721206285e-05,-0.0001255927927559,0.0,0.0,0.0,-0.0003091589896939,60.0,1.4837366342544556,-0.0,-2.053875819418849e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,5.1511656238290016e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,5.424427399702836e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,4.006464223493822e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,5.424426490208134e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,2.573113306425512e-05,285.94293212890625,294.1499938964844,291.5524597167969,291.23004150390625,292.8900146484375,292.3261413574219,286.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.488634269568138e-05,6.864886437085714e-11,5.488627721206285e-05,-0.0001255927927559,0.0,0.0,0.0,-0.0003091589896939,60.0,1.4837366342544556,-0.0,-2.053875819418849e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,3.113063712589792e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,3.2782072594272904e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,2.421273165964521e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,3.278206577306264e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,1.5550394891761243e-05,285.943115234375,294.1499938964844,291.52496337890625,291.2027893066406,292.889892578125,292.3262939453125,286.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3170246751978993e-05,4.148749399579543e-11,3.317020309623331e-05,-7.590118912048638e-05,0.0,0.0,0.0,-0.0001868384133558,60.0,1.230580449104309,-0.0,-7.501346072080749e-11,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,3.113063712589792e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,3.2782072594272904e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,2.421273165964521e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,3.278206577306264e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,1.5550394891761243e-05,285.943115234375,294.1499938964844,291.52496337890625,291.2027893066406,292.889892578125,292.3262939453125,286.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3170246751978993e-05,4.148749399579543e-11,3.317020309623331e-05,-7.590118912048638e-05,0.0,0.0,0.0,-0.0001868384133558,60.0,1.230580449104309,-0.0,-7.501346072080749e-11,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.6778634517322644e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.7668716054686229e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.305005639551382e-06,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.7668713780949474e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,8.38127380120568e-06,285.9431457519531,294.1499938964844,291.500732421875,291.17877197265625,292.8898620605469,292.32635498046875,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.787807559594512e-05,2.2360878773608484e-11,1.7878053768072277e-05,-4.090907532372512e-05,0.0,0.0,0.0,-0.0001007020182441,60.0,1.0339231491088867,-0.0,-2.1790961396428443e-11,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.6778634517322644e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.7668716054686229e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.305005639551382e-06,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.7668713780949474e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,8.38127380120568e-06,285.9431457519531,294.1499938964844,291.500732421875,291.17877197265625,292.8898620605469,292.32635498046875,286.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.787807559594512e-05,2.2360878773608484e-11,1.7878053768072277e-05,-4.090907532372512e-05,0.0,0.0,0.0,-0.0001007020182441,60.0,1.0339231491088867,-0.0,-2.1790961396428443e-11,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,9.84635789791355e-07,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.0368693210693891e-06,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,7.6582824704019e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.0368690936957137e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,4.918458671454573e-06,285.94317626953125,294.1499938964844,291.4898986816406,291.16802978515625,292.8898620605469,292.32635498046875,286.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.049165894073667e-05,1.3122376449348216e-11,1.0491645298316143e-05,-2.400721496087499e-05,0.0,0.0,0.0,-5.90964627917856e-05,60.0,0.937451183795929,-0.0,-7.504372991073982e-12,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,6.971285984036513e-07,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,7.341102445934666e-07,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,5.422114099928876e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,7.341101309066289e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,3.482301053736592e-06,285.94317626953125,294.1499938964844,291.47998046875,291.158203125,292.8898620605469,292.32635498046875,286.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.429384368151659e-06,9.291939613575996e-12,7.429375273204641e-06,-1.69992617884418e-05,0.0,0.0,0.0,-4.184737917967141e-05,60.0,0.8746248483657837,-0.0,-3.76174178612354e-12,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,2.279929844917206e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.400876724095724e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.773279763028768e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,2.40087643987863e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,1.138871994044166e-06,285.94317626953125,294.1499938964844,291.4629821777344,291.141357421875,292.8898620605469,292.32635498046875,286.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4294297418236965e-06,3.0385661434900735e-12,2.4294265585922403e-06,-5.559015789913246e-06,0.0,0.0,0.0,-1.3684257282875478e-05,60.0,0.7606493234634399,-0.0,-4.023519527534408e-13,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,2.279929844917206e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.400876724095724e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.773279763028768e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,2.40087643987863e-07,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,1.138871994044166e-06,285.94317626953125,294.1499938964844,291.4629821777344,291.141357421875,292.8898620605469,292.32635498046875,286.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4294297418236965e-06,3.0385661434900735e-12,2.4294265585922403e-06,-5.559015789913246e-06,0.0,0.0,0.0,-1.3684257282875478e-05,60.0,0.7606493234634399,-0.0,-4.023519527534408e-13,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.9623412228497727e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.066440529802093e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.5262662245163483e-08,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,2.0664401745307266e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.802297995520348e-08,285.94317626953125,294.1499938964844,291.45001220703125,291.1284484863281,292.8898620605469,292.32635498046875,286.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.091615698418537e-07,2.61558217575994e-13,2.0916131404646881e-07,-4.785626970260637e-07,0.0,0.0,0.0,-1.1781230568885803e-06,60.0,0.6757290959358215,-0.0,-2.980658119411048e-15,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.9623412228497727e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,2.066440529802093e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.5262662245163483e-08,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,2.0664401745307266e-08,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.802297995520348e-08,285.94317626953125,294.1499938964844,291.45001220703125,291.1284484863281,292.8898620605469,292.32635498046875,286.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.091615698418537e-07,2.61558217575994e-13,2.0916131404646881e-07,-4.785626970260637e-07,0.0,0.0,0.0,-1.1781230568885803e-06,60.0,0.6757290959358215,-0.0,-2.980658119411048e-15,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.448876463250314e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.5257373142674167e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.1269045696593594e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.5257369812005095e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,7.237436872031822e-09,285.94317626953125,294.1499938964844,291.4414367675781,291.1199645996094,292.8898620605469,292.32635498046875,286.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5687708909695175e-08,1.959909556696615e-14,1.568768936976994e-08,-3.573469697926157e-08,0.0,0.0,0.0,-8.834467735141518e-08,60.0,0.6117199659347534,-0.0,-1.624897217123039e-17,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.448876463250314e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.5257373142674167e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,1.1269045696593594e-09,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.5257369812005095e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,7.237436872031822e-09,285.94317626953125,294.1499938964844,291.4414367675781,291.1199645996094,292.8898620605469,292.32635498046875,286.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5687708909695175e-08,1.959909556696615e-14,1.568768936976994e-08,-3.573469697926157e-08,0.0,0.0,0.0,-8.834467735141518e-08,60.0,0.6117199659347534,-0.0,-1.624897217123039e-17,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,4.1959341556818686e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,4.418522214777452e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,3.263506132000771e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,4.4185213821101854e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,2.0959556312760684e-09,285.94317626953125,294.1499938964844,291.4374084472656,291.115966796875,292.8898620605469,292.32635498046875,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.547728416071095e-09,5.676199019545667e-15,4.547722642911367e-09,-1.0355660329253167e-08,0.0,0.0,0.0,-2.5596818886697292e-08,60.0,0.5649480223655701,-0.0,-1.3627634121712857e-18,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,4.1959341556818686e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,4.418522214777452e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,3.263506132000771e-10,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,4.4185213821101854e-10,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,2.0959556312760684e-09,285.94317626953125,294.1499938964844,291.4374084472656,291.115966796875,292.8898620605469,292.32635498046875,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.547728416071095e-09,5.676199019545667e-15,4.547722642911367e-09,-1.0355660329253167e-08,0.0,0.0,0.0,-2.5596818886697292e-08,60.0,0.5649480223655701,-0.0,-1.3627634121712857e-18,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,4.5976181195506166e-10,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,4.841514966713583e-10,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,3.5759270544666317e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,4.841513856490565e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,2.2966049062489446e-09,285.94317626953125,294.1499938964844,291.4369812011719,291.11553955078125,292.8898620605469,292.32635498046875,286.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.945225118291319e-09,6.14868035027122e-15,4.945219345131591e-09,-1.1284889467333414e-08,0.0,0.0,0.0,-2.7837813831865788e-08,60.0,0.5439990162849426,-0.0,-1.6361718336287451e-18,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,1.2062542964486056e-08,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,1.2702442653278469e-08,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,9.38198319033745e-09,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,1.2702440876921628e-08,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,6.025488374916678e-08,285.94317626953125,294.1499938964844,291.4375915527344,291.1161499023437,292.8898620605469,292.32635498046875,286.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.285680042428794e-07,1.60802699823194e-13,1.2856783371262281e-07,-2.941658578947681e-07,0.0,0.0,0.0,-7.241760613396764e-07,60.0,0.5246671438217163,-0.0,-1.126265828646153e-15,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,7.826005798960979e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,8.241163840239096e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,6.086896320312007e-08,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,8.241162419153626e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,3.909250949618581e-07,285.94317626953125,294.1499938964844,291.4417724609375,291.12030029296875,292.8898620605469,292.32635498046875,286.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.341297075276088e-07,1.043228762924453e-12,8.341286275026505e-07,-1.9085127860307693e-06,0.0,0.0,0.0,-4.698362317867577e-06,60.0,0.4893946945667267,-0.0,-4.7407105910161895e-14,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,7.826005798960979e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,8.241163840239096e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,6.086896320312007e-08,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,8.241162419153626e-08,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,3.909250949618581e-07,285.94317626953125,294.1499938964844,291.4417724609375,291.12030029296875,292.8898620605469,292.32635498046875,286.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.341297075276088e-07,1.043228762924453e-12,8.341286275026505e-07,-1.9085127860307693e-06,0.0,0.0,0.0,-4.698362317867577e-06,60.0,0.4893946945667267,-0.0,-4.7407105910161895e-14,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,5.939830884926778e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,6.254929871829518e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,4.619870708211238e-07,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,6.254929303395329e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,2.967067757708719e-06,285.9432067871094,294.1499938964844,291.4496154785156,291.1280822753906,292.88983154296875,292.3263854980469,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.328729796223342e-06,7.915688070292415e-12,6.328722065518377e-06,-1.4481770449492616e-05,0.0,0.0,0.0,-3.564795770216733e-05,60.0,0.4794726371765136,-0.0,-2.7309346190690365e-12,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,5.939830884926778e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,6.254929871829518e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,4.619870708211238e-07,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,6.254929303395329e-07,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,2.967067757708719e-06,285.9432067871094,294.1499938964844,291.4496154785156,291.1280822753906,292.88983154296875,292.3263854980469,286.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.328729796223342e-06,7.915688070292415e-12,6.328722065518377e-06,-1.4481770449492616e-05,0.0,0.0,0.0,-3.564795770216733e-05,60.0,0.4794726371765136,-0.0,-2.7309346190690365e-12,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,2.2680985694023548e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,2.38841789723665e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,1.7640776377447764e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,2.388417442489299e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,1.1329620065225754e-05,285.943603515625,294.1499938964844,291.4609069824219,291.1392822265625,292.8894958496094,292.32672119140625,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.416611823718995e-05,3.0225856539889406e-11,2.416608913335949e-05,-5.529823829419911e-05,0.0,0.0,0.0,-0.0001361209142487,60.0,0.541424572467804,-0.0,-3.9818693481352696e-11,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,2.2680985694023548e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585510253906,0.0,0.0,2.38841789723665e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,1.7640776377447764e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,2.388417442489299e-06,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577880859375,0.0,0.0,1.1329620065225754e-05,285.943603515625,294.1499938964844,291.4609069824219,291.1392822265625,292.8894958496094,292.32672119140625,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.416611823718995e-05,3.0225856539889406e-11,2.416608913335949e-05,-5.529823829419911e-05,0.0,0.0,0.0,-0.0001361209142487,60.0,0.541424572467804,-0.0,-3.9818693481352696e-11,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,4.983073722542031e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,5.247418357612332e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,3.875726179103367e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,5.247417448117631e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,2.4891480279620737e-05,285.9447937011719,294.1499938964844,291.475341796875,291.1535949707031,292.8885498046875,292.3276062011719,286.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.3093968745088205e-05,6.640736571750239e-11,5.309390326146968e-05,-0.0001214922958752,0.0,0.0,0.0,-0.0002990632492583,60.0,0.6823564171791077,-0.0,-1.9220193492319727e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,4.983073722542031e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,5.247418357612332e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,3.875726179103367e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,5.247417448117631e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,2.4891480279620737e-05,285.9447937011719,294.1499938964844,291.475341796875,291.1535949707031,292.8885498046875,292.3276062011719,286.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.3093968745088205e-05,6.640736571750239e-11,5.309390326146968e-05,-0.0001214922958752,0.0,0.0,0.0,-0.0002990632492583,60.0,0.6823564171791077,-0.0,-1.9220193492319727e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,6.481298441940453e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,6.825121545261936e-06,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,5.041012627771124e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,6.8251206357672345e-06,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,3.23754211422056e-05,285.9457397460937,294.1499938964844,291.4836730957031,291.1618347167969,292.88775634765625,292.3282165527344,286.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.905748159624636e-05,8.637372761466365e-11,6.90574015607126e-05,-0.0001580207317601,0.0,0.0,0.0,-0.0003889811923727,60.0,0.7707813382148743,-0.0,-3.2515257153420407e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,8.674773198436014e-06,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.134957508649675e-06,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,6.747049610567046e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,9.134955689660272e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,4.333228207542561e-05,285.94677734375,294.1499938964844,291.49267578125,291.1707763671875,292.8868408203125,292.328857421875,286.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.242819214705378e-05,1.1560481738559504e-10,9.242807573173196e-05,-0.0002114990638801,0.0,0.0,0.0,-0.0005206218338571,60.0,0.8725059032440186,-0.0,-5.824778992469242e-10,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,1.540281664347276e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,1.6219913959503174e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,1.1979975170106629e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,1.621991214051377e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.694024679949507e-05,285.9507751464844,294.1499938964844,291.5126037597656,291.1905212402344,292.8832092285156,292.33062744140625,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001641144917812,2.052666508989276e-10,0.0001641142880544,-0.0003755353682208,0.0,0.0,0.0,-0.0009244106477126,60.0,1.230567216873169,-0.0,-1.836383933806473e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,1.540281664347276e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,1.6219913959503174e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,1.1979975170106629e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,1.621991214051377e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.694024679949507e-05,285.9507751464844,294.1499938964844,291.5126037597656,291.1905212402344,292.8832092285156,292.33062744140625,286.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001641144917812,2.052666508989276e-10,0.0001641142880544,-0.0003755353682208,0.0,0.0,0.0,-0.0009244106477126,60.0,1.230567216873169,-0.0,-1.836383933806473e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,2.426799255772493e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,2.5555375032126904e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,1.8875116438721307e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,2.5555369575158693e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001212236238643,285.9568176269531,294.1499938964844,291.53485107421875,291.21258544921875,292.8768920898437,292.3315124511719,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002585718757472,3.2340943811881573e-10,0.0002585715265013,-0.0005916774389334,0.0,0.0,0.0,-0.0014564630109816,60.0,1.7468540668487549,-0.0,-4.558593502679287e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,2.426799255772493e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,2.5555375032126904e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,1.8875116438721307e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,2.5555369575158693e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0001212236238643,285.9568176269531,294.1499938964844,291.53485107421875,291.21258544921875,292.8768920898437,292.3315124511719,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002585718757472,3.2340943811881573e-10,0.0002585715265013,-0.0005916774389334,0.0,0.0,0.0,-0.0014564630109816,60.0,1.7468540668487549,-0.0,-4.558593502679287e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,3.406154428375885e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,3.586845923564397e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,2.649232737894636e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,3.5868451959686354e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001701444416539,285.9643249511719,294.1499938964844,291.5591735839844,291.2366943359375,292.8666381835937,292.3279113769531,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000404304388212,4.953737975377237e-10,0.0004043038934469,-0.0008980421116575,0.0,0.0,0.0,-0.0022710119374096,60.0,2.575911283493042,-0.0,-8.980320487239624e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,3.406154428375885e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,3.586845923564397e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,2.649232737894636e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,3.5868451959686354e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0001701444416539,285.9643249511719,294.1499938964844,291.5591735839844,291.2366943359375,292.8666381835937,292.3279113769531,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000404304388212,4.953737975377237e-10,0.0004043038934469,-0.0008980421116575,0.0,0.0,0.0,-0.0022710119374096,60.0,2.575911283493042,-0.0,-8.980320487239624e-09,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
