time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.036381379701196e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.515747660771012e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.028300024103373e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,9.51574620557949e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0004513858584687,286.0273132324219,294.1499938964844,291.58526611328125,291.2625732421875,292.80712890625,292.2659606933594,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,0.000302018597722,2.5014709748027997e-10,-0.0003020188305526,-0.000959659460932,0.0,0.0,0.0,0.0013664119178429,60.0,3.68789005279541,-0.0,-6.32051069260342e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.036381379701196e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.515747660771012e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.028300024103373e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,9.51574620557949e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0004513858584687,286.0273132324219,294.1499938964844,291.58526611328125,291.2625732421875,292.80712890625,292.2659606933594,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,0.000302018597722,2.5014709748027997e-10,-0.0003020188305526,-0.000959659460932,0.0,0.0,0.0,0.0013664119178429,60.0,3.68789005279541,-0.0,-6.32051069260342e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.004624735098332e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,9.482306631980464e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.003601058386266e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,9.48230517678894e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0004497995541896,286.0215759277344,294.1499938964844,291.5989074707031,291.276123046875,292.7845458984375,292.25439453125,286.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006472638924606,8.086973313226054e-10,0.0006472630775533,-0.0014788146363571,0.0,0.0,0.0,-0.0036579919978976,60.0,4.462082862854004,-0.0,-6.276165009921898e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.003695595311001e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.481328743277118e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,7.002877828199416e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91827392578125,0.0,0.0,9.481327288085596e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0004497531626839,286.03338623046875,294.1499938964844,291.6128845214844,291.2899780273437,292.7686767578125,292.2460021972656,286.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008317456813529,9.81995151860815e-10,0.0008317446918226,-0.0017499347450211,0.0,0.0,0.0,-0.0046637565828859,60.0,4.840383529663086,-0.0,-6.274869690514606e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.011249494506046e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.489282820140944e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.00875316397287e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,9.48928136494942e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0004501304647419,286.0534362792969,294.1499938964844,291.6417541503906,291.318603515625,292.7508850097656,292.2288513183594,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097675258293,1.253592896155453e-09,0.0010097662452608,-0.0022859449964016,0.0,0.0,0.0,-0.0056815659627318,60.0,5.856590747833252,-0.0,-6.285401354944042e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.011249494506046e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.489282820140944e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.00875316397287e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,9.48928136494942e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0004501304647419,286.0534362792969,294.1499938964844,291.6417541503906,291.318603515625,292.7508850097656,292.2288513183594,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097675258293,1.253592896155453e-09,0.0010097662452608,-0.0022859449964016,0.0,0.0,0.0,-0.0056815659627318,60.0,5.856590747833252,-0.0,-6.285401354944042e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,9.03051914065145e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.509574010735378e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,7.023740181466565e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,9.509572555543856e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004510930157266,286.0577087402344,294.1499938964844,291.6716003417969,291.3481750488281,292.73193359375,292.2039489746094,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623888181522,1.444144359652455e-09,0.0009623873629607,-0.0028342816513031,0.0,0.0,0.0,-0.0055296849459409,60.0,6.400971412658691,-0.0,-6.312311029432749e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,9.03051914065145e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.509574010735378e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,7.023740181466565e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,9.509572555543856e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004510930157266,286.0577087402344,294.1499938964844,291.6716003417969,291.3481750488281,292.73193359375,292.2039489746094,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623888181522,1.444144359652455e-09,0.0009623873629607,-0.0028342816513031,0.0,0.0,0.0,-0.0055296849459409,60.0,6.400971412658691,-0.0,-6.312311029432749e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.050437074620275e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.530549141345546e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.039232150418684e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.530547686154024e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0004520879883784,286.06201171875,294.1499938964844,291.7021179199219,291.3784484863281,292.71466064453125,292.18145751953125,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643189841881,1.6920984613477683e-09,0.0009643172961659,-0.0034842176828533,0.0,0.0,0.0,-0.0056516495533287,60.0,6.887825965881348,-0.0,-6.340187042042089e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.050437074620275e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.530549141345546e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.039232150418684e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,9.530547686154024e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0004520879883784,286.06201171875,294.1499938964844,291.7021179199219,291.3784484863281,292.71466064453125,292.18145751953125,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643189841881,1.6920984613477683e-09,0.0009643172961659,-0.0034842176828533,0.0,0.0,0.0,-0.0056516495533287,60.0,6.887825965881348,-0.0,-6.340187042042089e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.072303510038182e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.553575364407152e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,7.056239701341838e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,9.553573909215628e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004531802551355,286.0663757324219,294.1499938964844,291.7330627441406,291.4091491699219,292.69842529296875,292.15673828125,286.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666493278928,1.964508555829525e-09,0.0009666473488323,-0.004198043141514,0.0,0.0,0.0,-0.0057866983115673,60.0,7.15681266784668,-0.0,-6.370859040316645e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,9.072303510038182e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.553575364407152e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,7.056239701341838e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,9.553573909215628e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004531802551355,286.0663757324219,294.1499938964844,291.7330627441406,291.4091491699219,292.69842529296875,292.15673828125,286.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666493278928,1.964508555829525e-09,0.0009666473488323,-0.004198043141514,0.0,0.0,0.0,-0.0057866983115673,60.0,7.15681266784668,-0.0,-6.370859040316645e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.08330111997202e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,9.565156506141648e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,7.064793317113072e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,9.565155050950124e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0004537296190392,286.06854248046875,294.1499938964844,291.7486267089844,291.424560546875,292.6903991699219,292.1439819335937,286.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678210481069,2.10152140134312e-09,0.0009678188944235,-0.0045570703223347,0.0,0.0,0.0,-0.0058546215295791,60.0,7.2651686668396,-0.0,-6.386314055362163e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,9.095415589399636e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,9.577913442626595e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,7.074215682223439e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.577911987435073e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.000454334745882,286.0707397460937,294.1499938964844,291.7641906738281,291.4399719238281,292.6827697753906,292.1290283203125,286.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691126761026,2.2524451193106643e-09,0.0009691104060038,-0.0049525471404194,0.0,0.0,0.0,-0.0059294453822076,60.0,7.3379645347595215,-0.0,-6.403359265050312e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.119913738686591e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,9.603711077943444e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,7.093269232427701e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,9.60370962275192e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004555584746412,286.0751647949219,294.1499938964844,291.795166015625,291.470703125,292.6676330566406,292.0992431640625,286.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717213688418,2.55764542878012e-09,0.0009717188077047,-0.0057522812858223,0.0,0.0,0.0,-0.0060807396657764,60.0,7.478091716766357,-0.0,-6.437899457978348e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.119913738686591e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,9.603711077943444e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,7.093269232427701e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,9.60370962275192e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,0.0004555584746412,286.0751647949219,294.1499938964844,291.795166015625,291.470703125,292.6676330566406,292.0992431640625,286.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717213688418,2.55764542878012e-09,0.0009717188077047,-0.0057522812858223,0.0,0.0,0.0,-0.0060807396657764,60.0,7.478091716766357,-0.0,-6.437899457978348e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,9.14590127649717e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.631077409721912e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,7.113481842679903e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.631075954530388e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0004568565927911,286.07958984375,294.1499938964844,291.82574462890625,291.50103759765625,292.6531066894531,292.0736999511719,286.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744907729327,2.881405336552234e-09,0.0009744878625497,-0.0066006351262331,0.0,0.0,0.0,-0.006241244263947,60.0,7.598945617675781,-0.0,-6.474640912301767e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,9.14590127649717e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,9.631077409721912e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,7.113481842679903e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.631075954530388e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0004568565927911,286.07958984375,294.1499938964844,291.82574462890625,291.50103759765625,292.6531066894531,292.0736999511719,286.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744907729327,2.881405336552234e-09,0.0009744878625497,-0.0066006351262331,0.0,0.0,0.0,-0.006241244263947,60.0,7.598945617675781,-0.0,-6.474640912301767e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,9.172003774438052e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,9.658564522396772e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.133783947210759e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,9.65856306720525e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0004581604734994,286.08404541015625,294.1499938964844,291.8556823730469,291.5307006835937,292.6391296386719,292.0501708984375,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772719349712,3.206598320204534e-09,0.0009772686753422,-0.007452730089426,0.0,0.0,0.0,-0.0064024571329355,60.0,7.707645893096924,-0.0,-6.51164953069383e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,9.172003774438052e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,9.658564522396772e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.133783947210759e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,9.65856306720525e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0004581604734994,286.08404541015625,294.1499938964844,291.8556823730469,291.5307006835937,292.6391296386719,292.0501708984375,286.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772719349712,3.206598320204534e-09,0.0009772686753422,-0.007452730089426,0.0,0.0,0.0,-0.0064024571329355,60.0,7.707645893096924,-0.0,-6.51164953069383e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.197638428304344e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.685559052741156e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.153721526265144e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.685557597549632e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004594409838318,286.0885009765625,294.1499938964844,291.8846740722656,291.5594482421875,292.6259155273437,292.02996826171875,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800032712519,3.525963965245182e-09,0.0009799996623769,-0.0082895401865243,0.0,0.0,0.0,-0.0065607805736362,60.0,7.806980133056641,-0.0,-6.548098241410116e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.197638428304344e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.685559052741156e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.153721526265144e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.685557597549632e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004594409838318,286.0885009765625,294.1499938964844,291.8846740722656,291.5594482421875,292.6259155273437,292.02996826171875,286.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800032712519,3.525963965245182e-09,0.0009799996623769,-0.0082895401865243,0.0,0.0,0.0,-0.0065607805736362,60.0,7.806980133056641,-0.0,-6.548098241410116e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,9.2100708570797e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.698651410872115e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,7.163392001530156e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.698649955680594e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0004600620304699,286.0907592773437,294.1499938964844,291.8987121582031,291.5733947753906,292.6195678710937,292.0212707519531,286.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813279611989,3.6808553982581316e-09,0.0009813242359086,-0.0086953844875097,0.0,0.0,0.0,-0.006637567654252,60.0,7.854222297668457,-0.0,-6.565812782355351e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,9.222122753271832e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,9.711342136142775e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,7.172765617724508e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,9.711340680951253e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,0.0004606640432029,286.093017578125,294.1499938964844,291.9124450683594,291.5870056152344,292.6133728027344,292.0137023925781,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826120221987,3.831002182153043e-09,0.0009826081804931,-0.0090887928381562,0.0,0.0,0.0,-0.0067120022140443,60.0,7.899891376495361,-0.0,-6.583006495475274e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.244786633644252e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.73520873230882e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,7.19039308023639e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,9.735207277117296e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0004617961531039,286.0975646972656,294.1499938964844,291.938720703125,291.6130676269531,292.6014404296875,292.0018615722656,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850268252193,4.1133567663109716e-09,0.0009850227506831,-0.0098285963758826,0.0,0.0,0.0,-0.0068519781343638,60.0,7.986663341522217,-0.0,-6.61540155988405e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.244786633644252e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.73520873230882e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,7.19039308023639e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,9.735207277117296e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0004617961531039,286.0975646972656,294.1499938964844,291.938720703125,291.6130676269531,292.6014404296875,292.0018615722656,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850268252193,4.1133567663109716e-09,0.0009850227506831,-0.0098285963758826,0.0,0.0,0.0,-0.0068519781343638,60.0,7.986663341522217,-0.0,-6.61540155988405e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.265006519854067e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.756501094670966e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,7.206119335023686e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,9.756499639479443e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0004628062015399,286.1021423339844,294.1499938964844,291.9632568359375,291.63739013671875,292.5901794433594,291.99481201171875,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871813235804,4.36526415015237e-09,0.0009871768997982,-0.0104886097833514,0.0,0.0,0.0,-0.0069768601097166,60.0,8.066568374633789,-0.0,-6.644370387220988e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,9.265006519854067e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.756501094670966e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,7.206119335023686e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,9.756499639479443e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0004628062015399,286.1021423339844,294.1499938964844,291.9632568359375,291.63739013671875,292.5901794433594,291.99481201171875,286.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871813235804,4.36526415015237e-09,0.0009871768997982,-0.0104886097833514,0.0,0.0,0.0,-0.0069768601097166,60.0,8.066568374633789,-0.0,-6.644370387220988e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.282302926294506e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.77471427177079e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,7.21957185305655e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.774713544175027e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.000463670148747,286.1067199707031,294.1499938964844,291.9857482910156,291.6596984863281,292.5794982910156,291.9923095703125,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890241781249,4.580743340198978e-09,0.0009890196379274,-0.0110531691461801,0.0,0.0,0.0,-0.007083682809025,60.0,8.13908863067627,-0.0,-6.669200303122126e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.282302926294506e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.77471427177079e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,7.21957185305655e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.774713544175027e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.000463670148747,286.1067199707031,294.1499938964844,291.9857482910156,291.6596984863281,292.5794982910156,291.9923095703125,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890241781249,4.580743340198978e-09,0.0009890196379274,-0.0110531691461801,0.0,0.0,0.0,-0.007083682809025,60.0,8.13908863067627,-0.0,-6.669200303122126e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.296444477513433e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.7896067018155e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.230570918181911e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,9.789605246623978e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0004643765860237,286.1113586425781,294.1499938964844,292.0059509277344,291.6797180175781,292.5693664550781,291.9936828613281,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990531174466,4.756925520155164e-09,0.0009905264014378,-0.0115147605538368,0.0,0.0,0.0,-0.0071710254997015,60.0,8.203815460205078,-0.0,-6.689536746762316e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,9.296444477513433e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.7896067018155e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.230570918181911e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,9.789605246623978e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0004643765860237,286.1113586425781,294.1499938964844,292.0059509277344,291.6797180175781,292.5693664550781,291.9936828613281,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990531174466,4.756925520155164e-09,0.0009905264014378,-0.0115147605538368,0.0,0.0,0.0,-0.0071710254997015,60.0,8.203815460205078,-0.0,-6.689536746762316e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,9.302350372308864e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,9.795826190384103e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,7.235164957819507e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,9.795824735192582e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.0004646715824492,286.1136779785156,294.1499938964844,292.0151062011719,291.68878173828125,292.5644836425781,291.99542236328125,286.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911606321111,4.830503552710752e-09,0.0009911557426676,-0.0117075312882661,0.0,0.0,0.0,-0.0072075021453201,60.0,8.23345947265625,-0.0,-6.698038390595684e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,9.30732348933816e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,9.801062697079033e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,7.239032129291445e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.80106124188751e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985046386719,0.0,0.0,0.000464920012746,286.1159973144531,294.1499938964844,292.0235900878906,291.6972045898437,292.5597229003906,291.9978332519531,286.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916903218254,4.8924548856632555e-09,0.0009916853159666,-0.0118698384612798,0.0,0.0,0.0,-0.0072382134385406,60.0,8.260913848876953,-0.0,-6.705201371914883e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.31474132812582e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.80887343757786e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,7.244801963679492e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.808871982386336e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0004652905336115,286.1206359863281,294.1499938964844,292.0383605957031,291.7118530273437,292.5505065917969,292.00408935546875,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924806654453,4.9848605243596475e-09,0.0009924756595864,-0.012111933901906,0.0,0.0,0.0,-0.0072840233333408,60.0,8.309419631958008,-0.0,-6.715892197917128e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,9.31474132812582e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,9.80887343757786e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,7.244801963679492e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.808871982386336e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,0.0004652905336115,286.1206359863281,294.1499938964844,292.0383605957031,291.7118530273437,292.5505065917969,292.00408935546875,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924806654453,4.9848605243596475e-09,0.0009924756595864,-0.012111933901906,0.0,0.0,0.0,-0.0072840233333408,60.0,8.309419631958008,-0.0,-6.715892197917128e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.318802040070295e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,9.813150245463476e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.24796045687981e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.813148790271951e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0004654933873098,286.12530517578125,294.1499938964844,292.04998779296875,291.723388671875,292.5416564941406,292.0115661621094,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929133811965,5.035447614432087e-09,0.0009929083753377,-0.0122444666922092,0.0,0.0,0.0,-0.0073091024532914,60.0,8.34860610961914,-0.0,-6.721748491145263e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.318802040070295e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,9.813150245463476e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,7.24796045687981e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,9.813148790271951e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0004654933873098,286.12530517578125,294.1499938964844,292.04998779296875,291.723388671875,292.5416564941406,292.0115661621094,286.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929133811965,5.035447614432087e-09,0.0009929083753377,-0.0122444666922092,0.0,0.0,0.0,-0.0073091024532914,60.0,8.34860610961914,-0.0,-6.721748491145263e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.321018296759576e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.815483645070344e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,7.249683403642848e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.81548218987882e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.000465604069177,286.1300048828125,294.1499938964844,292.0577697753906,291.7311096191406,292.5331726074219,292.0193176269531,286.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931493550539,5.063047314735058e-09,0.0009931442327797,-0.0123167745769023,0.0,0.0,0.0,-0.0073227840475738,60.0,8.378572463989258,-0.0,-6.724944512370713e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
