time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812920,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.321018296759576e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,9.815483645070344e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,7.249683403642848e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,9.81548218987882e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.000465604069177,286.1300048828125,294.1499938964844,292.0577697753906,291.7311096191406,292.5331726074219,292.0193176269531,286.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931493550539,5.063047314735058e-09,0.0009931442327797,-0.0123167745769023,0.0,0.0,0.0,-0.0073227840475738,60.0,8.378572463989258,-0.0,-6.724944512370713e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,9.323213453171776e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,9.81779521680437e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,7.251391070894897e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.817793761612847e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0004657137324102,286.1346740722656,294.1499938964844,292.0613708496094,291.73468017578125,292.52490234375,292.0264892578125,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.0903912196531564e-09,0.0009933781111612,-0.0123884119093418,0.0,0.0,0.0,-0.0073363399133086,60.0,8.399859428405762,-0.0,-6.728111401343996e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,9.323213453171776e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,9.81779521680437e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,7.251391070894897e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.817793761612847e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0004657137324102,286.1346740722656,294.1499938964844,292.0613708496094,291.73468017578125,292.52490234375,292.0264892578125,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.0903912196531564e-09,0.0009933781111612,-0.0123884119093418,0.0,0.0,0.0,-0.0073363399133086,60.0,8.399859428405762,-0.0,-6.728111401343996e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,9.324285929324104e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,9.818924445426092e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,7.252224895637482e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.81892371783033e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.000465767312562,286.1370544433594,294.1499938964844,292.0617370605469,291.7350158691406,292.5208435058594,292.02960205078125,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934974368661,5.103749867174656e-09,0.000993492314592,-0.0124234091490507,0.0,0.0,0.0,-0.0073429620824754,60.0,8.407000541687012,-0.0,-6.72965896342248e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,9.325346036348492e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,9.820041304919867e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,7.253049989230931e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,9.820039849728346e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0221862792969,0.0,0.0,0.0004658202815335,286.139404296875,294.1499938964844,292.0611877441406,291.7344970703125,292.5168151855469,292.03228759765625,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936103597283,5.116956636186387e-09,0.0009936052374541,-0.0124580105766654,0.0,0.0,0.0,-0.0073495097458362,60.0,8.412239074707031,-0.0,-6.731189472475307e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,9.327437146566808e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.82224300969392e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.254676165757701e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.822241554502398e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0004659247060772,286.14410400390625,294.1499938964844,292.0575866699219,291.7309265136719,292.5087890625,292.0366516113281,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142998471541205e-09,0.0009938279399648,-0.0125262355431914,0.0,0.0,0.0,-0.0073624192737042,60.0,8.418712615966797,-0.0,-6.73420714747408e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,9.327437146566808e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,9.82224300969392e-05,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.254676165757701e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,9.822241554502398e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0004659247060772,286.14410400390625,294.1499938964844,292.0575866699219,291.7309265136719,292.5087890625,292.0366516113281,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938330622389,5.142998471541205e-09,0.0009938279399648,-0.0125262355431914,0.0,0.0,0.0,-0.0073624192737042,60.0,8.418712615966797,-0.0,-6.73420714747408e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,9.329468593932688e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.82438214123249e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.25625577615574e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,9.824380686040968e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.000466026191134,286.1488647460937,294.1499938964844,292.0509948730469,291.724365234375,292.50079345703125,292.0389099121094,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940494783222,5.1682986779155735e-09,0.0009940443560481,-0.0125925187021493,0.0,0.0,0.0,-0.0073749618604779,60.0,8.417864799499512,-0.0,-6.737140267887298e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,9.329468593932688e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,9.82438214123249e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373229980469,0.0,0.0,7.25625577615574e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,9.824380686040968e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.000466026191134,286.1488647460937,294.1499938964844,292.0509948730469,291.724365234375,292.50079345703125,292.0389099121094,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940494783222,5.1682986779155735e-09,0.0009940443560481,-0.0125925187021493,0.0,0.0,0.0,-0.0073749618604779,60.0,8.417864799499512,-0.0,-6.737140267887298e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.331441833637656e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.8264601547271e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,7.257791003212333e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,9.82645942713134e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004661247658077,286.1535949707031,294.1499938964844,292.0417785644531,291.7152404785156,292.4927673339844,292.0388488769531,286.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192880347948403e-09,0.000994254485704,-0.0126569187268614,0.0,0.0,0.0,-0.0073871482163667,60.0,8.410557746887207,-0.0,-6.739989544257696e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.331441833637656e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.8264601547271e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,7.257791003212333e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,9.82645942713134e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004661247658077,286.1535949707031,294.1499938964844,292.0417785644531,291.7152404785156,292.4927673339844,292.0388488769531,286.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192880347948403e-09,0.000994254485704,-0.0126569187268614,0.0,0.0,0.0,-0.0073871482163667,60.0,8.410557746887207,-0.0,-6.739989544257696e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.333357593277468e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,9.828477777773514e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,7.259281119331717e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,9.828476322581992e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004662204883061,286.1583557128906,294.1499938964844,292.03033447265625,291.7038879394531,292.4846496582031,292.0364685058594,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944638004526,5.2167425934612766e-09,0.0009944585617631,-0.0127194337546825,0.0,0.0,0.0,-0.0073989778757095,60.0,8.397856712341309,-0.0,-6.742757108213483e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.333357593277468e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,9.828477777773514e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,7.259281119331717e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,9.828476322581992e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004662204883061,286.1583557128906,294.1499938964844,292.03033447265625,291.7038879394531,292.4846496582031,292.0364685058594,286.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944638004526,5.2167425934612766e-09,0.0009944585617631,-0.0127194337546825,0.0,0.0,0.0,-0.0073989778757095,60.0,8.397856712341309,-0.0,-6.742757108213483e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.33429182623513e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,9.82946075964719e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,7.260007259901613e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.829460032051428e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0004662671126425,286.1607360839844,294.1499938964844,292.0238952636719,291.697509765625,292.48052978515625,292.0341796875,286.7852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945631027221,5.2283706253319914e-09,0.000994557980448,-0.0127498982474207,0.0,0.0,0.0,-0.0074047418311238,60.0,8.38926887512207,-0.0,-6.744105718325957e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.335212962469086e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,9.830431372392924e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.26072394172661e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,9.8304299172014e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0004663131549023,286.16314697265625,294.1499938964844,292.0170288085937,291.6907043457031,292.47637939453125,292.0314025878906,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946612408384,5.239848999138985e-09,0.0009946560021489,-0.0127799697220325,0.0,0.0,0.0,-0.0074104322120547,60.0,8.379851341247559,-0.0,-6.745437275412769e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.337022493127732e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.832336945692076e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,7.262131111929193e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.832335490500554e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0004664035513997,286.1679077148437,294.1499938964844,292.0022888183594,291.67608642578125,292.468017578125,292.0249938964844,286.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948541410267,5.262385194271246e-09,0.0009948489023372,-0.0128390099853277,0.0,0.0,0.0,-0.0074216048233211,60.0,8.359406471252441,-0.0,-6.74805136213763e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,9.337022493127732e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.832336945692076e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,7.262131111929193e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,9.832335490500554e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0004664035513997,286.1679077148437,294.1499938964844,292.0022888183594,291.67608642578125,292.468017578125,292.0249938964844,286.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948541410267,5.262385194271246e-09,0.0009948489023372,-0.0128390099853277,0.0,0.0,0.0,-0.0074216048233211,60.0,8.359406471252441,-0.0,-6.74805136213763e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,9.338747622678056e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.834153024712576e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,7.263472798513249e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.834152297116816e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0004664896987378,286.1726989746094,294.1499938964844,291.98651123046875,291.6604309082031,292.45947265625,292.01678466796875,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950378444045,5.283868453886953e-09,0.000995032605715,-0.0128952926024794,0.0,0.0,0.0,-0.0074322549626231,60.0,8.335733413696289,-0.0,-6.750543946054678e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,9.338747622678056e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.834153024712576e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,7.263472798513249e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.834152297116816e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,0.0004664896987378,286.1726989746094,294.1499938964844,291.98651123046875,291.6604309082031,292.45947265625,292.01678466796875,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950378444045,5.283868453886953e-09,0.000995032605715,-0.0128952926024794,0.0,0.0,0.0,-0.0074322549626231,60.0,8.335733413696289,-0.0,-6.750543946054678e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,9.340405085822567e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,9.83589852694422e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.264762098202482e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,9.83589779934846e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004665724991355,286.1775207519531,294.1499938964844,291.9700622558594,291.64410400390625,292.4507751464844,292.0070495605469,286.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.3045137171636725e-09,0.0009952090913429,-0.0129493791610002,0.0,0.0,0.0,-0.0074424897320568,60.0,8.309786796569824,-0.0,-6.75293989615966e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,9.340405085822567e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,9.83589852694422e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.264762098202482e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,9.83589779934846e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004665724991355,286.1775207519531,294.1499938964844,291.9700622558594,291.64410400390625,292.4507751464844,292.0070495605469,286.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.3045137171636725e-09,0.0009952090913429,-0.0129493791610002,0.0,0.0,0.0,-0.0074424897320568,60.0,8.309786796569824,-0.0,-6.75293989615966e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.34198178583756e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,9.837558900471775e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.265988097060472e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,9.837557445280254e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004666512541007,286.18231201171875,294.1499938964844,291.95330810546875,291.6275329589844,292.4419250488281,291.99615478515625,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953823173418,5.324148677487983e-09,0.000995376962237,-0.0130008198320865,0.0,0.0,0.0,-0.0074522234499454,60.0,8.282271385192871,-0.0,-6.755218606713242e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,9.34198178583756e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,9.837558900471775e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,7.265988097060472e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,9.837557445280254e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0004666512541007,286.18231201171875,294.1499938964844,291.95330810546875,291.6275329589844,292.4419250488281,291.99615478515625,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953823173418,5.324148677487983e-09,0.000995376962237,-0.0130008198320865,0.0,0.0,0.0,-0.0074522234499454,60.0,8.282271385192871,-0.0,-6.755218606713242e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,9.342732664663345e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,9.838349797064438e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,7.266572356456891e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.838348341872916e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0004666887689381,286.1847229003906,294.1499938964844,291.9449768066406,291.6192321777344,292.4374084472656,291.9902648925781,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3335011962474255e-09,0.0009954568231478,-0.0130253219977021,0.0,0.0,0.0,-0.0074568591080605,60.0,8.268136978149414,-0.0,-6.756304316013484e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,9.34346826397814e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,9.839124686550348e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,7.267144974321127e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,9.839123231358826e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.000466725527076,286.1871337890625,294.1499938964844,291.93670654296875,291.6110534667969,292.4328918457031,291.9842529296875,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342666753449521e-09,0.0009955350542441,-0.0130493342876434,0.0,0.0,0.0,-0.0074614025652408,60.0,8.25393009185791,-0.0,-6.757368709031655e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.344886348117144e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,9.840616985457018e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,7.268247281899676e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,9.840616257861257e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0004667963366955,286.1919860839844,294.1499938964844,291.9205627441406,291.5950622558594,292.4237976074219,291.9720458984375,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.3603201877194814e-09,0.0009956862777471,-0.0130955819040536,0.0,0.0,0.0,-0.007470155134797,60.0,8.225499153137207,-0.0,-6.759417914281586e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,9.344886348117144e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,9.840616985457018e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,7.268247281899676e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,9.840616257861257e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0004667963366955,286.1919860839844,294.1499938964844,291.9205627441406,291.5950622558594,292.4237976074219,291.9720458984375,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956916328519,5.3603201877194814e-09,0.0009956862777471,-0.0130955819040536,0.0,0.0,0.0,-0.007470155134797,60.0,8.225499153137207,-0.0,-6.759417914281586e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.34618801693432e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,9.841988503467292e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.26926009519957e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,9.841987048275767e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0004668613837566,286.1968078613281,294.1499938964844,291.9053649902344,291.5799560546875,292.4146423339844,291.9596862792969,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376536993395575e-09,0.0009958249283954,-0.0131380660459399,0.0,0.0,0.0,-0.0074781943112611,60.0,8.19765853881836,-0.0,-6.761301563074086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.34618801693432e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,9.841988503467292e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.26926009519957e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,9.841987048275767e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0004668613837566,286.1968078613281,294.1499938964844,291.9053649902344,291.5799560546875,292.4146423339844,291.9596862792969,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376536993395575e-09,0.0009958249283954,-0.0131380660459399,0.0,0.0,0.0,-0.0074781943112611,60.0,8.19765853881836,-0.0,-6.761301563074086e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.34740819502622e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.843273437581956e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,7.27020888007246e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.843271982390434e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0004669223271775,286.20166015625,294.1499938964844,291.89141845703125,291.566162109375,292.4054260253906,291.9474182128906,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391730173442966e-09,0.0009959548478946,-0.0131778698414564,0.0,0.0,0.0,-0.0074857268482446,60.0,8.17064380645752,-0.0,-6.763065840686977e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,9.34740819502622e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.843273437581956e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,7.27020888007246e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.843271982390434e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0004669223271775,286.20166015625,294.1499938964844,291.89141845703125,291.566162109375,292.4054260253906,291.9474182128906,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391730173442966e-09,0.0009959548478946,-0.0131778698414564,0.0,0.0,0.0,-0.0074857268482446,60.0,8.17064380645752,-0.0,-6.763065840686977e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.348505409434438e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,9.844428859651087e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,7.271062349900603e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,9.844427404459566e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0004669771296903,286.2065124511719,294.1499938964844,291.879150390625,291.5539855957031,292.3962097167969,291.9354248046875,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.14520263671875,-0.0,-6.764653193158665e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.348505409434438e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,9.844428859651087e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,7.271062349900603e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887756347656,0.0,0.0,9.844427404459566e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0004669771296903,286.2065124511719,294.1499938964844,291.879150390625,291.5539855957031,292.3962097167969,291.9354248046875,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.14520263671875,-0.0,-6.764653193158665e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,9.349000174552202e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.844949090620504e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.271447248058394e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,9.84494836302474e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0004670018388424,286.2089233398437,294.1499938964844,291.873779296875,291.5486755371094,292.3916015625,291.9296875,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552539413833e-09,0.0009961242321878,-0.0132298003882169,0.0,0.0,0.0,-0.0074955527670681,60.0,8.133567810058594,-0.0,-6.765368709693578e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,9.349473111797124e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,9.845447493717074e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,7.27181468391791e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.845446038525552e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004670254711527,286.2113647460937,294.1499938964844,291.86895751953125,291.5438842773437,292.3869934082031,291.92413330078125,286.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417440718247235e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,8.12247085571289,-0.0,-6.766052251805378e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.350349137093872e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.846370085142551e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,7.272496441146359e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,9.846369357546791e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0004670692433137,286.2162475585937,294.1499938964844,291.8612365722656,291.5362243652344,292.3778381347656,291.9134521484375,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738184183835,0.0,0.0,0.0,-0.007503883447498,60.0,8.1017427444458,-0.0,-6.76732057058871e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.350349137093872e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.846370085142551e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,7.272496441146359e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,9.846369357546791e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,0.0004670692433137,286.2162475585937,294.1499938964844,291.8612365722656,291.5362243652344,292.3778381347656,291.9134521484375,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738184183835,0.0,0.0,0.0,-0.007503883447498,60.0,8.1017427444458,-0.0,-6.76732057058871e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.351063636131585e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,9.84712241915986e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,7.273051596712321e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.847121691564098e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0004671049246098,286.2210998535156,294.1499938964844,291.8563537597656,291.5313720703125,292.3687744140625,291.9039306640625,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.085029602050781,-0.0,-6.768353699726505e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.351063636131585e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,9.84712241915986e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,7.273051596712321e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.847121691564098e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0004671049246098,286.2210998535156,294.1499938964844,291.8563537597656,291.5313720703125,292.3687744140625,291.9039306640625,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971173152327,0.0,0.0,0.0,-0.0075082923285663,60.0,8.085029602050781,-0.0,-6.768353699726505e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
