time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815260,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.35165153350681e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.847741603152826e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,7.273509254446253e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.847740147961304e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0004671342903748,286.2259826660156,294.1499938964844,291.8547058105469,291.5297546386719,292.35986328125,291.8959045410156,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.0133162857964634,0.0,0.0,0.0,-0.0075119198299944,60.0,8.072620391845703,-0.0,-6.769203508838474e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,9.35165153350681e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.847741603152826e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,7.273509254446253e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.847740147961304e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,0.0004671342903748,286.2259826660156,294.1499938964844,291.8547058105469,291.5297546386719,292.35986328125,291.8959045410156,286.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.0133162857964634,0.0,0.0,0.0,-0.0075119198299944,60.0,8.072620391845703,-0.0,-6.769203508838474e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.35208227019757e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,9.84819489531219e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.273843948496506e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.848194167716429e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0004671557981055,286.2308654785156,294.1499938964844,291.856689453125,291.5317077636719,292.3511962890625,291.8899841308594,286.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.06587028503418,-0.0,-6.769826654817734e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.35208227019757e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,9.84819489531219e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,7.273843948496506e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.848194167716429e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0004671557981055,286.2308654785156,294.1499938964844,291.856689453125,291.5317077636719,292.3511962890625,291.8899841308594,286.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.4499249557693474e-09,0.0009964526398107,-0.0133303273469209,0.0,0.0,0.0,-0.0075145768932998,60.0,8.06587028503418,-0.0,-6.769826654817734e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,9.352228516945615e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,9.848349145613612e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,7.273957453435287e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,9.848347690422088e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0004671631031669,286.2333068847656,294.1499938964844,291.8591613769531,291.5341491699219,292.3470153808594,291.88824462890625,286.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451741724726844e-09,0.0009964680066332,-0.0133350873365998,0.0,0.0,0.0,-0.0075154765509068,60.0,8.065509796142578,-0.0,-6.770037686010255e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.352381312055512e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,9.848509944276884e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,7.27407677914016e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.848509216681124e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,0.0004671707574743,286.2357788085937,294.1499938964844,291.8626708984375,291.53765869140625,292.3427734375,291.8861694335937,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.064362525939941,-0.0,-6.770258664801079e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.352498454973102e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,9.848632907960564e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,7.274167728610337e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.848632180364802e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0004671765782404,286.2406616210937,294.1499938964844,291.8730773925781,291.5479736328125,292.3348083496094,291.8855895996094,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438725024461,0.0,0.0,0.0,-0.0075171398930251,60.0,8.070842742919922,-0.0,-6.770427773972187e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.352498454973102e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,9.848632907960564e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,7.274167728610337e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.848632180364802e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0004671765782404,286.2406616210937,294.1499938964844,291.8730773925781,291.5479736328125,292.3348083496094,291.8855895996094,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438725024461,0.0,0.0,0.0,-0.0075171398930251,60.0,8.070842742919922,-0.0,-6.770427773972187e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,9.352496272185816e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.84863072517328e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.274165545823053e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.848629997577518e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004671764909289,286.2455749511719,294.1499938964844,291.8883056640625,291.56304931640625,292.3271789550781,291.8876342773437,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.08330249786377,-0.0,-6.770423510715774e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,9.352496272185816e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.84863072517328e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,7.274165545823053e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.848629997577518e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004671764909289,286.2455749511719,294.1499938964844,291.8883056640625,291.56304931640625,292.3271789550781,291.8876342773437,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.08330249786377,-0.0,-6.770423510715774e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.352316556032748e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.848441550275312e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.27402584743686e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,9.848440095083788e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0004671674978453,286.25048828125,294.1499938964844,291.90869140625,291.5832824707031,292.3200988769531,291.89312744140625,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.104007720947266,-0.0,-6.770162741531749e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.352316556032748e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,9.848441550275312e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,7.27402584743686e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,9.848440095083788e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0004671674978453,286.25048828125,294.1499938964844,291.90869140625,291.5832824707031,292.3200988769531,291.89312744140625,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.104007720947266,-0.0,-6.770162741531749e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.351987682748586e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,9.848095214692876e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.273770461324602e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.848094487097114e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0004671511123888,286.25543212890625,294.1499938964844,291.9346618652344,291.6090393066406,292.3136291503906,291.90240478515625,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.133304595947266,-0.0,-6.76968667789879e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.351987682748586e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,9.848095214692876e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.273770461324602e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,9.848094487097114e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,0.0004671511123888,286.25543212890625,294.1499938964844,291.9346618652344,291.6090393066406,292.3136291503906,291.90240478515625,286.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.133304595947266,-0.0,-6.76968667789879e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,9.351747576147318e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.847842738963664e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14508056640625,0.0,0.0,7.273583469213918e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,9.847842011367902e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0004671391216106,286.25787353515625,294.1499938964844,291.94989013671875,291.6241149902344,292.31072998046875,291.9091186523437,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.152640342712402,-0.0,-6.769338511958267e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.351484914077446e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,9.847566252574325e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.273379742400721e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.847564797382802e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004671259957831,286.2603454589844,294.1499938964844,291.96661376953125,291.6407165527344,292.3080139160156,291.9167175292969,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.173831939697266,-0.0,-6.7689576610519e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.350883919978514e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,9.846932516666128e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,7.272911898326129e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.846931789070368e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0004670959315262,286.2652893066406,294.1499938964844,292.00494384765625,291.6787109375,292.30291748046875,291.9340515136719,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.220858573913574,-0.0,-6.768086535657859e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.350883919978514e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,9.846932516666128e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,7.272911898326129e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.846931789070368e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,0.0004670959315262,286.2652893066406,294.1499938964844,292.00494384765625,291.6787109375,292.30291748046875,291.9340515136719,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.220858573913574,-0.0,-6.768086535657859e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.350082837045191e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.846089233178644e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.272289076354355e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.846088505582884e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004670559428632,286.2702331542969,294.1499938964844,292.04998779296875,291.723388671875,292.2988586425781,291.9567565917969,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.280211448669434,-0.0,-6.766926929913097e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.350082837045191e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.846089233178644e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.272289076354355e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.846088505582884e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.0004670559428632,286.2702331542969,294.1499938964844,292.04998779296875,291.723388671875,292.2988586425781,291.9567565917969,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.280211448669434,-0.0,-6.766926929913097e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.349063475383446e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.845016029430552e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.271495996974409e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.845015301834792e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004670050402637,286.2751770019531,294.1499938964844,292.09918212890625,291.7703552246094,292.2956848144531,291.9840087890625,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.34480094909668,-0.0,-6.765451132650925e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,9.349063475383446e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,9.845016029430552e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,7.271495996974409e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.845015301834792e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004670050402637,286.2751770019531,294.1499938964844,292.09918212890625,291.7703552246094,292.2956848144531,291.9840087890625,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.34480094909668,-0.0,-6.765451132650925e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.347740706289188e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,9.843622683547436e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.270467176567763e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.843621955951676e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0004669389454647,286.2801208496094,294.1499938964844,292.1495056152344,291.8150329589844,292.2939147949219,292.0169372558594,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,-0.0074877315200865,60.0,8.410419464111328,-0.0,-6.763535509435314e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.347740706289188e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,9.843622683547436e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,7.270467176567763e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.843621955951676e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0004669389454647,286.2801208496094,294.1499938964844,292.1495056152344,291.8150329589844,292.2939147949219,292.0169372558594,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,-0.0074877315200865,60.0,8.410419464111328,-0.0,-6.763535509435314e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,9.347023296868429e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658935546875,0.0,0.0,9.842867439147084e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,7.269909110618755e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.842865983955562e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0004669030895456,286.2826232910156,294.1499938964844,292.175048828125,291.8365478515625,292.2934265136719,292.03466796875,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832970276474,60.0,8.442717552185059,-0.0,-6.762496695955633e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,9.346268780063838e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.842072904575616e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.26932194083929e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.842072176979856e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.000466865429189,286.2850952148437,294.1499938964844,292.2008972167969,291.8575134277344,292.2930908203125,292.0528564453125,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.4746675491333,-0.0,-6.761405302313507e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.344662248622626e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.840381244430318e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.268072658916935e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.840380516834556e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0004667851899284,286.2900695800781,294.1499938964844,292.2533264160156,291.8979187011719,292.2930603027344,292.09039306640625,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.53724193572998,-0.0,-6.7590804064821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.344662248622626e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.840381244430318e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,7.268072658916935e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.840380516834556e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0004667851899284,286.2900695800781,294.1499938964844,292.2533264160156,291.8979187011719,292.2930603027344,292.09039306640625,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,-0.0074687143787741,60.0,8.53724193572998,-0.0,-6.7590804064821e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.343020064989104e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.838651749305428e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,7.266795000759885e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.838651021709666e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0004667031462304,286.2950439453125,294.1499938964844,292.3066711425781,291.93634033203125,292.2938232421875,292.1300048828125,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.597764015197754,-0.0,-6.756704351573718e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,9.343020064989104e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.838651749305428e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,7.266795000759885e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.838651021709666e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.0004667031462304,286.2950439453125,294.1499938964844,292.3066711425781,291.93634033203125,292.2938232421875,292.1300048828125,286.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.597764015197754,-0.0,-6.756704351573718e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.341414988739416e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.836961544351652e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,7.265547174029052e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.836960816755892e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0004666229651775,286.3000183105469,294.1499938964844,292.3609313964844,291.972900390625,292.2956237792969,292.1722106933594,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.655351638793945,-0.0,-6.75438300845599e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,9.341414988739416e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.836961544351652e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,7.265547174029052e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.836960816755892e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,0.0004666229651775,286.3000183105469,294.1499938964844,292.3609313964844,291.972900390625,292.2956237792969,292.1722106933594,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,-0.0074486532248556,60.0,8.655351638793945,-0.0,-6.75438300845599e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.339937969343735e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.83540594461374e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,7.264398300321773e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.835405217017978e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0004665491869673,286.30499267578125,294.1499938964844,292.4159851074219,292.0076904296875,292.2984619140625,292.216552734375,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337245598435,0.0,0.0,0.0,-0.0074395285919308,60.0,8.710286140441895,-0.0,-6.752246406449558e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.339937969343735e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.83540594461374e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,7.264398300321773e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.835405217017978e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,0.0004665491869673,286.30499267578125,294.1499938964844,292.4159851074219,292.0076904296875,292.2984619140625,292.216552734375,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337245598435,0.0,0.0,0.0,-0.0074395285919308,60.0,8.710286140441895,-0.0,-6.752246406449558e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,9.339264943264423e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.83469799393788e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,7.263875158969313e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.834697266342118e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0004665156011469,286.3074951171875,294.1499938964844,292.4437866210937,292.02447509765625,292.30029296875,292.2392883300781,286.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.736647605895996,-0.0,-6.751272962901568e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,9.338640666101128e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.834040247369558e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,7.263389125000685e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,9.834039519773796e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,0.0004664844018407,286.3099975585937,294.1499938964844,292.4718017578125,292.0408630371094,292.30230712890625,292.2623291015625,286.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.762567520141602,-0.0,-6.750369863084418e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.337550000054762e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.832891373662278e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.262540748342872e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.832890646066517e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0004664299194701,286.31500244140625,294.1499938964844,292.5282592773437,292.0724792480469,292.3067932128906,292.30926513671875,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.813325881958008,-0.0,-6.748793168753765e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,9.337550000054762e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.832891373662278e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,7.262540748342872e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.832890646066517e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0004664299194701,286.31500244140625,294.1499938964844,292.5282592773437,292.0724792480469,292.3067932128906,292.30926513671875,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.813325881958008,-0.0,-6.748793168753765e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.336900984635577e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.832208161242306e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,7.262035796884447e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.832207433646543e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0004663974978029,286.32000732421875,294.1499938964844,292.5853576660156,292.1026611328125,292.3123779296875,292.3581237792969,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.86159610748291,-0.0,-6.747853831257089e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
