time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817600,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.336900984635577e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,9.832208161242306e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,7.262035796884447e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.832207433646543e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0004663974978029,286.32000732421875,294.1499938964844,292.5853576660156,292.1026611328125,292.3123779296875,292.3581237792969,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.86159610748291,-0.0,-6.747853831257089e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.336566290585324e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,9.83185600489378e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,7.261776045197621e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.831854549702256e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0004663807922042,286.32501220703125,294.1499938964844,292.6429748535156,292.1315612792969,292.318603515625,292.4080505371094,286.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.908361434936523,-0.0,-6.747369951654036e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,9.336566290585324e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,9.83185600489378e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,7.261776045197621e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.831854549702256e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.0004663807922042,286.32501220703125,294.1499938964844,292.6429748535156,292.1315612792969,292.318603515625,292.4080505371094,286.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.908361434936523,-0.0,-6.747369951654036e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.336736547993496e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,9.832034993451089e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,7.261908467626199e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.832034265855329e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0004663892905227,286.3300170898437,294.1499938964844,292.7010803222656,292.15924072265625,292.3256225585937,292.4594421386719,286.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.953431129455566,-0.0,-6.747615088897875e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.336736547993496e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,9.832034993451089e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,7.261908467626199e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.832034265855329e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0004663892905227,286.3300170898437,294.1499938964844,292.7010803222656,292.15924072265625,292.3256225585937,292.4594421386719,286.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.953431129455566,-0.0,-6.747615088897875e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,9.337140363641085e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.832459909375756e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,7.26222206139937e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.832459181779996e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0004664094303734,286.3325500488281,294.1499938964844,292.73028564453125,292.17266845703125,292.3297119140625,292.4859313964844,286.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,8.974932670593262,-0.0,-6.748198444483934e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.33754854486324e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.832889918470757e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,7.26254002074711e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,9.832889190874994e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.0004664298612624,286.3350524902344,294.1499938964844,292.75958251953125,292.18585205078125,292.3338317871094,292.5124206542969,286.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.996432304382324,-0.0,-6.748788905497349e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.338693780591711e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,9.834095544647424e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,7.263429870363325e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,9.834094817051664e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004664870211854,286.340087890625,294.1499938964844,292.81842041015625,292.21148681640625,292.3424987792969,292.5660705566406,286.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.03859806060791,-0.0,-6.7504430489862e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.338693780591711e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,9.834095544647424e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,7.263429870363325e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,9.834094817051664e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004664870211854,286.340087890625,294.1499938964844,292.81842041015625,292.21148681640625,292.3424987792969,292.5660705566406,286.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.03859806060791,-0.0,-6.7504430489862e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,9.340752876596524e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,9.836263780016452e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,7.265032036229968e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.83626305242069e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0004665899032261,286.3451232910156,294.1499938964844,292.87750244140625,292.2362976074219,292.3524475097656,292.6214904785156,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,9.079146385192873,-0.0,-6.753419512506298e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,9.340752876596524e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,9.836263780016452e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,7.265032036229968e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.83626305242069e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0004665899032261,286.3451232910156,294.1499938964844,292.87750244140625,292.2362976074219,292.3524475097656,292.6214904785156,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.0129602160304784,0.0,0.0,0.0,-0.0074445405043661,60.0,9.079146385192873,-0.0,-6.753419512506298e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.343090641777962e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,9.838725964073092e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.266850298037753e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.83872523647733e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0004667066968977,286.35015869140625,294.1499938964844,292.93682861328125,292.2603759765625,292.3628845214844,292.6773681640625,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.119102478027344,-0.0,-6.756800274843044e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.343090641777962e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,9.838725964073092e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,7.266850298037753e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.83872523647733e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0004667066968977,286.35015869140625,294.1499938964844,292.93682861328125,292.2603759765625,292.3628845214844,292.6773681640625,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377751108030225e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.119102478027344,-0.0,-6.756800274843044e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.346430306322873e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.842243161983788e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.269447814906016e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.842242434388028e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0004668735200539,286.355224609375,294.1499938964844,292.9962463378906,292.28387451171875,292.3747253417969,292.7348937988281,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793800525170354e-09,0.000995849375613,-0.0131455147638916,0.0,0.0,0.0,-0.0074796043336391,60.0,9.158056259155272,-0.0,-6.761631254903477e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.346430306322873e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.842243161983788e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,7.269447814906016e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,9.842242434388028e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0004668735200539,286.355224609375,294.1499938964844,292.9962463378906,292.28387451171875,292.3747253417969,292.7348937988281,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793800525170354e-09,0.000995849375613,-0.0131455147638916,0.0,0.0,0.0,-0.0074796043336391,60.0,9.158056259155272,-0.0,-6.761631254903477e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.34812633204274e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.844028681982309e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,7.270766946021467e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394714355469,0.0,0.0,9.844027954386549e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0004669582122005,286.3577575683594,294.1499938964844,293.0260009765625,292.2954406738281,292.3807373046875,292.7637023925781,287.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.177481651306152,-0.0,-6.764084758970057e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.350069740321489e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,9.846074681263416e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,7.272278162417933e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,9.846073953667656e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004670552734751,286.3602905273437,294.1499938964844,293.0557556152344,292.3069152832031,292.38702392578125,292.7928161621094,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962378535419,-0.0132642751559615,0.0,0.0,0.0,-0.0075020818039774,60.0,9.196722984313965,-0.0,-6.766897087118195e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.354271605843678e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.850499918684363e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.275546522578225e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,9.850499191088602e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0004672651994042,286.3653869628906,294.1499938964844,293.115234375,292.32958984375,292.40008544921875,292.8515014648437,287.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.235092163085938,-0.0,-6.772980043479039e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,9.354271605843678e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478942871094,0.0,0.0,9.850499918684363e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.275546522578225e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,9.850499191088602e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0004672651994042,286.3653869628906,294.1499938964844,293.115234375,292.32958984375,292.40008544921875,292.8515014648437,287.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.235092163085938,-0.0,-6.772980043479039e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.359276009490712e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.855769894784316e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,7.279438432306051e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.855769167188556e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.000467515172204,286.3704528808594,294.1499938964844,293.1746826171875,292.3520812988281,292.41436767578125,292.9112548828125,287.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647449642419,0.0,0.0,0.0,-0.0075589357875287,60.0,9.273469924926758,-0.0,-6.780228289926526e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.359276009490712e-05,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,9.855769894784316e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,7.279438432306051e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.855769167188556e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.000467515172204,286.3704528808594,294.1499938964844,293.1746826171875,292.3520812988281,292.41436767578125,292.9112548828125,287.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539405378840456e-09,0.0009972177213057,-0.0135647449642419,0.0,0.0,0.0,-0.0075589357875287,60.0,9.273469924926758,-0.0,-6.780228289926526e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,9.364446304971352e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.861213766271248e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,7.28345985407941e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.861213038675488e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0004677734395954,286.37554931640625,294.1499938964844,293.23394775390625,292.37451171875,292.428955078125,292.9712219238281,287.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.311870574951172,-0.0,-6.787720963075118e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,9.364446304971352e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.861213766271248e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,7.28345985407941e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.861213038675488e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0004677734395954,286.37554931640625,294.1499938964844,293.23394775390625,292.37451171875,292.428955078125,292.9712219238281,287.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.311870574951172,-0.0,-6.787720963075118e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.37051881919615e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.867609333014116e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.288183405762538e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.867608605418354e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0004680767888203,286.38067626953125,294.1499938964844,293.29302978515625,292.39697265625,292.4452514648437,293.0321350097656,287.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794724478947956e-09,0.0009984154021367,-0.0139316841959953,0.0,0.0,0.0,-0.0076283733360469,60.0,9.351134300231934,-0.0,-6.796527429742127e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627868652344,0.0,0.0,9.37051881919615e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.867609333014116e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.288183405762538e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,9.867608605418354e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0004680767888203,286.38067626953125,294.1499938964844,293.29302978515625,292.39697265625,292.4452514648437,293.0321350097656,287.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794724478947956e-09,0.0009984154021367,-0.0139316841959953,0.0,0.0,0.0,-0.0076283733360469,60.0,9.351134300231934,-0.0,-6.796527429742127e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.373416105518118e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,9.870660142041744e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,7.290436769835651e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.87065941444598e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0004682215221691,286.3832397460937,294.1499938964844,293.3224792480469,292.4082946777344,292.4532470703125,293.06256103515625,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.370610237121582,-0.0,-6.800730290024148e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,9.376533853355797e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.873943054117262e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,7.292861846508458e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,9.873943054117262e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,0.0004683772567659,286.38580322265625,294.1499938964844,293.3518371582031,292.419677734375,292.46160888671875,293.0931396484375,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.390339851379396,-0.0,-6.80525502616547e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.382946882396936e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,9.880696597974747e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.29784878785722e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.880695870378986e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0004686975735239,286.39093017578125,294.1499938964844,293.4102783203125,292.4427185058594,292.47882080078125,293.1544494628906,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.43033218383789,-0.0,-6.814565978174869e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,9.382946882396936e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,9.880696597974747e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,7.29784878785722e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.880695870378986e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0004686975735239,286.39093017578125,294.1499938964844,293.4102783203125,292.4427185058594,292.47882080078125,293.1544494628906,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.43033218383789,-0.0,-6.814565978174869e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.389624028699473e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.887727355817332e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,7.303042366402224e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.887726628221571e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.000469031103421,286.3960876464844,294.1499938964844,293.46832275390625,292.4662475585937,292.4971618652344,293.2158203125,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.47183322906494,-0.0,-6.824267728688937e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.389624028699473e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.887727355817332e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,7.303042366402224e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.887726628221571e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,0.000469031103421,286.3960876464844,294.1499938964844,293.46832275390625,292.4662475585937,292.4971618652344,293.2158203125,287.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.47183322906494,-0.0,-6.824267728688937e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,9.396343375556172e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.894803224597126e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,7.308268686756492e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.894802497001363e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0004693667578976,286.4012451171875,294.1499938964844,293.5259094238281,292.4904479980469,292.5162048339844,293.2770690917969,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.514381408691406,-0.0,-6.83403769130564e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,9.396343375556172e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.894803224597126e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,7.308268686756492e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,9.894802497001363e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0004693667578976,286.4012451171875,294.1499938964844,293.5259094238281,292.4904479980469,292.5162048339844,293.2770690917969,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.514381408691406,-0.0,-6.83403769130564e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.40309910220094e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,9.901917655952276e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.313522655749694e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.901916928356512e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0004697042168118,286.40643310546875,294.1499938964844,293.5829162597656,292.5154113769531,292.53582763671875,293.33795166015625,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.55815315246582,-0.0,-6.84386805005488e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.40309910220094e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,9.901917655952276e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.313522655749694e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.901916928356512e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,0.0004697042168118,286.40643310546875,294.1499938964844,293.5829162597656,292.5154113769531,292.53582763671875,293.33795166015625,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.55815315246582,-0.0,-6.84386805005488e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.406444587511942e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.905440674629062e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.316125265788287e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,9.9054399470333e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0004698713601101,286.4090270996094,294.1499938964844,293.6112060546875,292.5282287597656,292.5458374023437,293.3682556152344,287.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022420901805,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.580469131469728,-0.0,-6.848738820508515e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,9.409752965439112e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.908924403134732e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,7.318698044400662e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,9.908923675538972e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0004700366116594,286.4115905761719,294.1499938964844,293.6393127441406,292.54132080078125,292.5559387207031,293.39849853515625,287.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.603083610534668,-0.0,-6.85355630025697e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.416235116077588e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.91575070656836e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,7.323740283027291e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.9157499789726e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0004703604208771,286.41680908203125,294.1499938964844,293.6950378417969,292.5683288574219,292.5764465332031,293.4587707519531,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.649089813232422,-0.0,-6.863002255386165e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.416235116077588e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.91575070656836e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,7.323740283027291e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,9.9157499789726e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0004703604208771,286.41680908203125,294.1499938964844,293.6950378417969,292.5683288574219,292.5764465332031,293.4587707519531,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.649089813232422,-0.0,-6.863002255386165e-08,0.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
