time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.050000000745058,9.422134462511168e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.050000000745058,9.92196291917935e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.050000000745058,7.328328501898795e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.050000000745058,9.921962191583587e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.0,0.050000000745058,0.0004706550971604,286.4219970703125,285.4460144042969,293.75,292.5965881347656,292.5976257324219,293.5184936523437,287.0881042480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508294687168e-09,0.0010039139306172,-0.0156161934137344,0.0,0.0,0.0,-0.0079471534118056,60.0,9.696759223937988,-0.0,-6.871604085745275e-08,1.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.050000000745058,9.422134462511168e-05,298.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.050000000745058,9.92196291917935e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.050000000745058,7.328328501898795e-05,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.050000000745058,9.921962191583587e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.0,0.050000000745058,0.0004706550971604,286.4219970703125,285.4460144042969,293.75,292.5965881347656,292.5976257324219,293.5184936523437,287.0881042480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322508294687168e-09,0.0010039139306172,-0.0156161934137344,0.0,0.0,0.0,-0.0079471534118056,60.0,9.696759223937988,-0.0,-6.871604085745275e-08,1.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.6354801058769226,0.050000000745058,0.0408885292708873,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441772460937,0.6354801058769226,0.050000000745058,0.0430575907230377,298.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446960449219,0.6354801058769226,0.050000000745058,0.0318021923303604,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440246582031,0.6354801058769226,0.050000000745058,0.0430575907230377,298.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8441162109375,0.6354801058769226,0.050000000745058,0.2042466700077057,286.9416198730469,285.4121398925781,293.7773132324219,292.6110534667969,296.7655944824219,297.6371765136719,287.300048828125,1.0,0.1097202897071838,0.0917732045054435,0.0917732045054435,1.0,1.0,-0.43631112575531,0.0008503415738232,0.4354608058929443,-0.1265532523393631,0.0,0.0,0.0,10.15195655822754,60.0,1258.865966796875,0.0,12.29315948486328,1.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013000488281,0.632038950920105,0.050000000745058,0.0452528595924377,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80133056640625,0.632038950920105,0.050000000745058,0.0476534403860569,298.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80133056640625,0.632038950920105,0.050000000745058,0.035196665674448,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013000488281,0.632038950920105,0.050000000745058,0.0476534403860569,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013000488281,0.632038950920105,0.050000000745058,0.226047396659851,287.91461181640625,285.3782043457031,293.8046569824219,292.62548828125,297.30767822265625,298.68017578125,288.6265869140625,1.0,0.1210910901427269,0.1835464090108871,0.1835464090108871,1.0,1.0,-0.4821711778640747,0.0199286974966526,0.4622424840927124,-0.1181140020489692,0.0,0.0,0.0,12.50251007080078,60.0,2574.9931640625,0.0,16.686437606811523,1.0,281.2584533691406,283.79705810546875,297.1047668457031,298.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.0251911491301802e-21,-1.5125955745650901e-21,-1.5125955745650901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0456790216267108,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0481022074818611,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0355281271040439,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0481022074818611,298.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.2281761616468429,287.6903991699219,285.3102111816406,293.8594970703125,292.654296875,297.2748413085937,298.6546936035156,286.6434020996094,1.0,0.1405861973762512,0.3670928180217743,0.3670928180217743,1.0,1.0,-0.4867193698883056,0.0785704478621482,0.4081489145755768,-0.0608560293912887,1.0,1.0,0.0,20.03775215148925,60.0,12492.51171875,0.0,23.184738159179688,1.0,282.0350646972656,286.3129577636719,297.8620910644531,298.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,1777.448486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825957775115967,1.0,0.0,0.0,0.8879575133323669,0.8879594802856445,5.4567145468809044e-08,4.262739658355713,4.262729644775391,9.813078577280976e-06,0.0,0.0,-0.0,4989.59228515625,0.0,22.89895248413086,1895.0009765625,0.0,246.0997314453125,0.2338267266750335,1.0,0.0,3.0,1.0,0.0
17820240,298.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0456790216267108,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0481022074818611,298.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0355281271040439,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.0481022074818611,298.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708190917969,0.5712748169898987,0.050000000745058,0.2281761616468429,287.6903991699219,285.3102111816406,293.8594970703125,292.654296875,297.2748413085937,298.6546936035156,286.6434020996094,1.0,0.1405861973762512,0.3670928180217743,0.3670928180217743,1.0,1.0,-0.4867193698883056,0.0785704478621482,0.4081489145755768,-0.0608560293912887,1.0,1.0,0.0,20.03775215148925,60.0,12492.51171875,0.0,23.184738159179688,1.0,282.0350646972656,286.3129577636719,297.8620910644531,298.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,1777.448486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825957775115967,1.0,0.0,0.0,0.8879575133323669,0.8879594802856445,5.4567145468809044e-08,4.262739658355713,4.262729644775391,9.813078577280976e-06,0.0,0.0,-0.0,4989.59228515625,0.0,22.89895248413086,1895.0009765625,0.0,246.0997314453125,0.2338267266750335,1.0,0.0,3.0,1.0,0.0
17820300,298.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.5494407415390015,0.050000000745058,0.0458164922893047,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.5494407415390015,0.050000000745058,0.0482469722628593,298.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.5494407415390015,0.050000000745058,0.0356350503861904,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.5494407415390015,0.050000000745058,0.0482469722628593,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.5494407415390015,0.050000000745058,0.2288628667593002,285.9999084472656,285.276123046875,293.8869934082031,292.6686706542969,297.2486877441406,298.6097412109375,285.45867919921875,1.0,0.1489831805229187,0.4588660001754761,0.4588660001754761,1.0,1.0,-0.4881843626499176,0.1237690225243568,0.3644153475761413,-0.0162398274987936,1.0,1.0,0.0,23.71672821044922,60.0,11566.6767578125,0.0,26.33467483520508,1.0,282.4848327636719,285.05206298828125,297.11376953125,298.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,3064.25146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907754361629486,1.0,0.0,0.0,1.1659667491912842,1.1659692525863647,9.080737584099553e-08,4.265834331512451,4.265824317932129,9.786695954971948e-06,0.0,0.0,-0.0,3800.730224609375,0.0,51.36647415161133,1895.4249267578125,0.0,479.4228820800781,0.2996690571308136,1.0,0.0,3.0,1.0,0.0
17820360,298.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.5326238870620728,0.050000000745058,0.0459477454423904,298.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.5326238870620728,0.050000000745058,0.0483851917088031,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.5326238870620728,0.050000000745058,0.0357371382415294,298.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.5326238870620728,0.050000000745058,0.0483851917088031,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.5326238870620728,0.050000000745058,0.2295185178518295,285.2190246582031,285.2420349121094,293.9144897460937,292.6830139160156,296.997314453125,298.559326171875,285.02783203125,1.0,0.1565407961606979,0.5670928359031677,0.5670928359031677,0.800000011920929,1.0,-0.4895828664302826,0.1744240373373031,0.3151588141918182,0.0338160470128059,0.7504134774208069,0.7504134774208069,0.0,27.232696533203125,60.0,10769.64453125,0.0,29.363393783569336,1.0,282.7995910644531,284.6802673339844,296.3641662597656,297.4584045410156,293.1499938964844,293.1499938964844,283.1499938964844,6136.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190534591674805,1.0,0.0,0.0,1.368295669555664,1.3682994842529297,1.249297696404028e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3479.669677734375,0.0,88.38533020019531,1895.436767578125,0.0,568.962890625,0.3505545854568481,1.0,0.0,3.0,1.0,0.0
17820420,298.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5160084962844849,0.050000000745058,0.0461120679974556,298.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5160084962844849,0.050000000745058,0.0485582277178764,298.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5160084962844849,0.050000000745058,0.0358649417757988,298.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5160084962844849,0.050000000745058,0.0485582277178764,298.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5160084962844849,0.050000000745058,0.2303393334150314,284.98760986328125,285.1959228515625,293.95166015625,292.7023010253906,296.2276306152344,298.4945373535156,285.0247497558594,1.0,0.1655117720365524,0.7131111025810242,0.7131111025810242,0.5301623940467834,1.0,-0.4913336336612701,0.2650233805179596,0.2263102531433105,0.1235177218914032,0.5512731075286865,0.5512731075286865,0.0,31.63790512084961,60.0,9763.703125,0.0,33.198631286621094,1.0,283.0036926269531,284.8730773925781,295.6943054199219,296.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,17942.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911893904209137,1.0,0.0,0.0,1.1671316623687744,1.1671369075775146,9.08935717802706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.707763671875,0.0,87.09815979003906,1895.4371337890625,0.0,480.6235046386719,0.3489578366279602,1.0,0.0,3.0,1.0,0.0
17820480,298.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.5098783373832703,0.050000000745058,0.046185165643692,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.5098783373832703,0.050000000745058,0.0486352033913135,298.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.5098783373832703,0.050000000745058,0.0359217971563339,298.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.5098783373832703,0.050000000745058,0.0486352033913135,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.5098783373832703,0.050000000745058,0.2307044714689254,285.0526123046875,285.1736755371094,293.9696044921875,292.71160888671875,295.5429077148437,298.467529296875,285.1205139160156,1.0,0.1693711876869201,0.7835463881492615,0.7835463881492615,0.4000000059604645,1.0,-0.4921120703220367,0.3495623767375946,0.1425497084856033,0.2074361145496368,0.5732600092887878,0.5732600092887878,0.0,33.603538513183594,60.0,9939.4375,-0.0,34.929256439208984,1.0,283.0491638183594,285.0368957519531,295.5111999511719,296.354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17977.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464508444070816,1.0,0.0,0.0,1.150830864906311,1.1508359909057615,8.837235299097301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.90185546875,0.0,84.75621032714844,1895.4371337890625,0.0,409.1778869628906,0.3482168316841125,1.0,0.0,3.0,1.0,0.0
17820540,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.0463892482221126,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.0488501116633415,298.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.036080528050661,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.0488501116633415,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.2317239046096801,285.11407470703125,285.10467529296875,294.0252685546875,292.7403259277344,294.0390319824219,298.4015808105469,285.07916259765625,1.0,0.1796259135007858,1.0,1.0,0.0,1.0,-0.4942875206470489,0.4942858219146728,1.6877363577805229e-06,0.3508034646511078,0.6503943204879761,0.6503943204879761,0.0,39.080711364746094,60.0,10847.1728515625,-0.0,39.76973342895508,1.0,283.1223449707031,285.0045471191406,295.4345703125,296.2418212890625,293.1499938964844,293.1499938964844,283.1499938964844,14423.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933257758617401,1.0,0.0,0.0,1.3848745822906494,1.3848800659179688,1.2797181625501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.74755859375,0.0,114.73753356933594,1895.4371337890625,0.0,264.1126708984375,0.3815641701221466,1.0,0.0,3.0,1.0,0.0
17820600,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.0463892482221126,298.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.0488501116633415,298.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.036080528050661,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.0488501116633415,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.4956927895545959,0.050000000745058,0.2317239046096801,285.11407470703125,285.10467529296875,294.0252685546875,292.7403259277344,294.0390319824219,298.4015808105469,285.07916259765625,1.0,0.1796259135007858,1.0,1.0,0.0,1.0,-0.4942875206470489,0.4942858219146728,1.6877363577805229e-06,0.3508034646511078,0.6503943204879761,0.6503943204879761,0.0,39.080711364746094,60.0,10847.1728515625,-0.0,39.76973342895508,1.0,283.1223449707031,285.0045471191406,295.4345703125,296.2418212890625,293.1499938964844,293.1499938964844,283.1499938964844,14423.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3933257758617401,1.0,0.0,0.0,1.3848745822906494,1.3848800659179688,1.2797181625501253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.74755859375,0.0,114.73753356933594,1895.4371337890625,0.0,264.1126708984375,0.3815641701221466,1.0,0.0,3.0,1.0,0.0
17820660,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0465567260980606,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0490264743566513,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0362107865512371,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0490264743566513,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.2325604856014251,285.04461669921875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3553466796875,285.0429382324219,1.0,0.1875240355730056,1.0,1.0,0.0,1.0,-0.4960722029209137,0.496071845293045,3.533793062615587e-07,0.3520050346851349,0.6513097286224365,0.6513097286224365,0.0,43.5579948425293,48.0,10899.3017578125,-0.0,43.7408447265625,1.0,283.1430358886719,284.984619140625,295.611083984375,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,16283.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615204095840454,1.0,0.0,0.0,1.4197043180465698,1.4197101593017578,1.3448975266783236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8212890625,0.0,126.88762664794922,1895.4371337890625,0.0,212.29010009765625,0.39435476064682,1.0,0.0,3.0,1.0,0.0
17820720,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0465567260980606,298.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0490264743566513,298.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0362107865512371,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.0490264743566513,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.4860603213310241,0.050000000745058,0.2325604856014251,285.04461669921875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3553466796875,285.0429382324219,1.0,0.1875240355730056,1.0,1.0,0.0,1.0,-0.4960722029209137,0.496071845293045,3.533793062615587e-07,0.3520050346851349,0.6513097286224365,0.6513097286224365,0.0,43.5579948425293,48.0,10899.3017578125,-0.0,43.7408447265625,1.0,283.1430358886719,284.984619140625,295.611083984375,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,16283.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615204095840454,1.0,0.0,0.0,1.4197043180465698,1.4197101593017578,1.3448975266783236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.8212890625,0.0,126.88762664794922,1895.4371337890625,0.0,212.29010009765625,0.39435476064682,1.0,0.0,3.0,1.0,0.0
17820780,298.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.4839405119419098,0.050000000745058,0.0465957298874855,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.4839405119419098,0.050000000745058,0.0490675456821918,298.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.4839405119419098,0.050000000745058,0.0362411215901374,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.4839405119419098,0.050000000745058,0.0490675456821918,298.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.4839405119419098,0.050000000745058,0.2327553033828735,285.032470703125,284.9960632324219,294.1095886230469,292.7835693359375,294.1033630371094,298.33624267578125,285.0191345214844,1.0,0.1889810264110565,1.0,1.0,0.0,1.0,-0.496487945318222,0.4964875876903534,3.536986525887187e-07,0.3522376716136932,0.6753977537155151,0.6753977537155151,0.0,44.60020446777344,48.0,11057.615234375,-0.0,44.66925430297852,1.0,283.1468200683594,284.9314880371094,295.71807861328125,296.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,15289.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588915467262268,1.0,0.0,0.0,1.4960696697235107,1.4960757493972778,1.4934720127257608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.94189453125,0.0,139.9197235107422,1895.4371337890625,0.0,208.17623901367188,0.4073739349842071,1.0,0.0,3.0,1.0,0.0
17820840,298.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.4838152527809143,0.050000000745058,0.0465980470180511,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.4838152527809143,0.050000000745058,0.0490699857473373,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.4838152527809143,0.050000000745058,0.0362429246306419,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.4838152527809143,0.050000000745058,0.0490699857473373,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.4838152527809143,0.050000000745058,0.2327668815851211,285.001708984375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3222961425781,284.9823913574219,1.0,0.1889301240444183,1.0,1.0,0.0,1.0,-0.496512770652771,0.4965124428272247,3.536864880970825e-07,0.3521821200847626,0.6867889761924744,0.6867889761924744,0.0,44.66144943237305,36.0,11113.30859375,-0.0,44.72389221191406,1.0,283.1484069824219,284.8773193359375,295.7982177734375,296.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,15241.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630426824092865,1.0,0.0,0.0,1.5497477054595947,1.549754023551941,1.602564196900858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.7626953125,0.0,151.82765197753906,1895.4371337890625,0.0,214.6802978515625,0.4182768166065216,1.0,0.0,3.0,1.0,0.0
17820900,298.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.4850503206253052,0.050000000745058,0.0465752519667148,298.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.4850503206253052,0.050000000745058,0.0490459837019443,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.4850503206253052,0.050000000745058,0.0362251959741115,298.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.4850503206253052,0.050000000745058,0.0490459837019443,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.4850503206253052,0.050000000745058,0.2326530367136001,284.9639892578125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095703125,284.9472045898437,1.0,0.1877193003892898,1.0,1.0,0.0,1.0,-0.4962700009346008,0.4962696433067322,3.534415782269207e-07,0.3519162833690643,0.68105548620224,0.68105548620224,0.0,44.05109786987305,36.0,11126.8466796875,-0.0,44.18001937866211,1.0,283.1492614746094,284.83319091796875,295.85858154296875,296.6972961425781,293.1499938964844,293.1499938964844,283.1499938964844,15836.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705010116100311,1.0,0.0,0.0,1.58711040019989,1.5871169567108154,1.6807676672669913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.07958984375,0.0,162.59274291992188,1895.4371337890625,0.0,226.49169921875,0.4272507429122925,1.0,0.0,3.0,1.0,0.0
17820960,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875527918338775,0.050000000745058,0.0465295873582363,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875527918338775,0.050000000745058,0.0489978976547718,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875527918338775,0.050000000745058,0.036189679056406,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875527918338775,0.050000000745058,0.0489978976547718,297.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.4875527918338775,0.050000000745058,0.2324249297380447,284.937744140625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29888916015625,284.9311828613281,1.0,0.1854425221681594,1.0,1.0,0.0,1.0,-0.4957835078239441,0.4957831501960754,3.5298685929774365e-07,0.3514634668827057,0.6632851362228394,0.6632851362228394,0.0,42.82908248901367,25.0,11073.4912109375,-0.0,43.09260559082031,1.0,283.149658203125,284.8241577148437,295.8900146484375,296.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,17301.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781016767024994,1.0,0.0,0.0,1.5787118673324585,1.578718662261963,1.6630265520234389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.0615234375,0.0,165.3057403564453,1895.4371337890625,0.0,238.73809814453125,0.4289705157279968,1.0,0.0,3.0,1.0,0.0
17821020,298.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4925979971885681,0.050000000745058,0.0464408211410045,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4925979971885681,0.050000000745058,0.0489044226706028,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4925979971885681,0.1652800142765045,0.0361206382513046,298.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4925979971885681,0.050000000745058,0.0489044226706028,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.4925979971885681,0.050000000745058,0.2319815158843994,284.93463134765625,284.95001220703125,294.2279663085937,292.84375,294.2217102050781,298.2874450683594,284.9385070800781,1.0,0.1810714602470398,1.0,1.0,0.0,1.0,-0.4948376715183258,0.4948373138904571,3.521238625125989e-07,0.3506287336349487,0.654014527797699,0.654014527797699,0.0,40.45404052734375,25.0,11050.49609375,-0.0,40.985050201416016,1.0,283.1498718261719,284.8412475585937,295.8996276855469,296.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18173.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855169415473938,1.0,0.0,0.0,1.5585319995880127,1.558538794517517,1.620782938971388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.50732421875,0.0,163.23951721191406,1895.4371337890625,0.0,250.9393615722656,0.4272764921188354,1.0,0.0,3.0,1.0,0.0
17821080,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5036453008651733,0.050000000745058,0.0462682284414768,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5036453008651733,0.050000000745058,0.0487226732075214,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7179197072982788,0.1664302796125412,0.0947282165288925,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5036453008651733,0.050000000745058,0.0487226732075214,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5036453008651733,0.050000000745058,0.2311193943023681,284.9510498046875,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2788391113281,284.994140625,1.0,0.1793460547924041,1.0,1.0,0.0,1.0,-0.5633946061134338,0.5633941888809204,4.121410199786624e-07,0.4014430344104767,0.6626951098442078,0.6626951098442078,0.0,36.37025451660156,28.0,11907.96875,-0.0,45.08818817138672,1.0,283.1499328613281,284.9163513183594,295.9008178710937,296.7677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880793452262878,1.0,0.0,0.0,1.559539794921875,1.5595465898513794,1.622879750584616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.97314453125,0.0,162.92007446289062,1895.4371337890625,0.0,255.22271728515625,0.4273574352264404,1.0,0.0,3.0,1.0,0.0
17821140,298.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.793997049331665,0.1571923792362213,0.1441199481487274,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.530645489692688,0.050000000745058,0.0484027341008186,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315124511719,0.7980617880821228,0.1614430099725723,0.1137733981013298,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.530645489692688,0.1495897769927978,0.0484027341008186,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.530645489692688,0.050000000745058,0.2296017259359359,285.33026123046875,284.95001220703125,294.3016052246094,292.88092041015625,294.2972106933594,298.13201904296875,285.3192443847656,1.0,0.1795792281627655,1.0,1.0,0.0,1.0,-0.7011866569519043,0.7011861205101013,5.47111824289459e-07,0.5070706605911255,1.0,1.0,0.0,29.43926048278809,25.0,15470.1240234375,-0.0,54.80317687988281,1.0,283.1499938964844,285.06378173828125,296.07135009765625,297.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,8805.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221126735210418,1.0,0.0,0.0,1.965630888938904,1.9656381607055664,2.5780855139601044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.953125,0.0,246.4783172607422,1895.4371337890625,0.0,316.4704895019531,0.4993563890457153,1.0,0.0,3.0,1.0,0.0
17821200,298.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3318176269531,0.793997049331665,0.1571923792362213,0.1441199481487274,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.530645489692688,0.050000000745058,0.0484027341008186,298.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315124511719,0.7980617880821228,0.1614430099725723,0.1137733981013298,298.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.530645489692688,0.1495897769927978,0.0484027341008186,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.530645489692688,0.050000000745058,0.2296017259359359,285.33026123046875,284.95001220703125,294.3016052246094,292.88092041015625,294.2972106933594,298.13201904296875,285.3192443847656,1.0,0.1795792281627655,1.0,1.0,0.0,1.0,-0.7011866569519043,0.7011861205101013,5.47111824289459e-07,0.5070706605911255,1.0,1.0,0.0,29.43926048278809,25.0,15470.1240234375,-0.0,54.80317687988281,1.0,283.1499938964844,285.06378173828125,296.07135009765625,297.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,8805.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221126735210418,1.0,0.0,0.0,1.965630888938904,1.9656381607055664,2.5780855139601044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.953125,0.0,246.4783172607422,1895.4371337890625,0.0,316.4704895019531,0.4993563890457153,1.0,0.0,3.0,1.0,0.0
17821260,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.8865131735801697,0.1561545133590698,0.1404061764478683,297.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8704047203063965,0.1482770591974258,0.1400793939828872,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9025444984436036,0.1654558777809143,0.1150575056672096,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.8697417974472046,0.1456182897090912,0.1397617012262344,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.6106622219085693,0.050000000745058,0.2272106409072876,285.50115966796875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0247802734375,285.5303649902344,1.0,0.1832262277603149,1.0,1.0,0.0,1.0,-0.9150379300117492,0.9150371551513672,8.024937869777204e-07,0.6787806749343872,1.0,1.0,0.0,18.87540435791016,25.0,19321.46484375,-0.0,73.09732818603516,1.0,283.1499938964844,285.2039794921875,296.2052307128906,297.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,11403.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482213407754898,1.0,0.0,0.0,2.249265193939209,2.249274730682373,3.375784558556916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.140625,0.0,368.7308349609375,1895.4371337890625,0.0,455.2687072753906,0.5689845681190491,1.0,0.0,3.0,1.0,0.0
17821320,297.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.8865131735801697,0.1561545133590698,0.1404061764478683,297.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8704047203063965,0.1482770591974258,0.1400793939828872,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9025444984436036,0.1654558777809143,0.1150575056672096,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.8697417974472046,0.1456182897090912,0.1397617012262344,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.6106622219085693,0.050000000745058,0.2272106409072876,285.50115966796875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0247802734375,285.5303649902344,1.0,0.1832262277603149,1.0,1.0,0.0,1.0,-0.9150379300117492,0.9150371551513672,8.024937869777204e-07,0.6787806749343872,1.0,1.0,0.0,18.87540435791016,25.0,19321.46484375,-0.0,73.09732818603516,1.0,283.1499938964844,285.2039794921875,296.2052307128906,297.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,11403.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482213407754898,1.0,0.0,0.0,2.249265193939209,2.249274730682373,3.375784558556916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.140625,0.0,368.7308349609375,1895.4371337890625,0.0,455.2687072753906,0.5689845681190491,1.0,0.0,3.0,1.0,0.0
17821380,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8809770941734314,0.1583179682493209,0.1418455094099044,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.8601570725440979,0.1448850333690643,0.1390970200300216,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51678466796875,0.8996515274047852,0.1688746213912964,0.1172881573438644,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.8559377193450928,0.1430585980415344,0.1370275914669037,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.6045711040496826,0.1367110759019851,0.2273415029048919,285.51776123046875,284.95001220703125,294.3856811523437,292.9231262207031,294.38232421875,298.0121154785156,285.5033264160156,1.0,0.1845617890357971,1.0,1.0,0.0,1.0,-0.9151832461357116,0.9151824116706848,8.02702231794683e-07,0.678921103477478,1.0,1.0,0.0,19.577533721923828,25.0,19675.490234375,-0.0,74.21245574951172,1.0,283.1499938964844,285.1346130371094,296.2279663085937,297.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,12849.8720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156970620155334,1.0,0.0,0.0,2.387665033340454,2.3876755237579346,3.803996548867872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9267578125,0.0,441.0702209472656,1895.4371337890625,0.0,557.4954833984375,0.6003759503364563,1.0,0.0,3.0,1.0,0.0
17821440,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.870185375213623,0.16648630797863,0.0861503258347511,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.870185375213623,0.1459705084562301,0.0907204449176788,298.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.870185375213623,0.1773552894592285,0.067005805671215,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.870185375213623,0.1445571482181549,0.0907204449176788,297.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9624605774879456,0.1356467008590698,0.5687918663024902,285.5756530761719,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0205078125,285.6078186035156,1.0,0.1884727627038955,1.0,1.0,0.0,1.0,-1.0282150506973269,1.0282139778137207,9.628851103116176e-07,0.770567774772644,1.0,1.0,0.0,13.310161590576172,45.0,21567.1171875,-0.0,89.92572021484375,1.0,283.1499938964844,285.2240905761719,296.2109375,297.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,13900.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539725661277771,1.0,0.0,0.0,2.4833617210388184,2.4833734035491943,4.11503293662463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.29541015625,0.0,496.2581787109375,1895.4371337890625,0.0,645.059326171875,0.6267731785774231,1.0,0.0,3.0,1.0,0.0
17821500,298.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.8772090673446655,0.1762707382440567,0.0905651301145553,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.8772090673446655,0.1489327400922775,0.0953694730997085,298.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.8772090673446655,0.1864620745182037,0.0704395473003387,297.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8772090673446655,0.147848442196846,0.0953694730997085,297.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.9725500345230104,0.1330870687961578,0.6025424599647522,285.62432861328125,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.026611328125,285.62774658203125,1.0,0.1948038041591644,1.0,1.0,0.0,1.0,-1.0578231811523438,1.0578221082687378,1.007492414828448e-06,0.7939068675041199,1.0,1.0,0.0,13.944376945495604,45.0,22285.875,-0.0,100.25919342041016,1.0,283.1499938964844,285.2082824707031,296.1922302246094,297.7414245605469,293.1499938964844,293.1499938964844,283.1499938964844,15148.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623847842216492,1.0,0.0,0.0,2.592470169067383,2.592482805252075,4.484570581553271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.017578125,0.0,564.584716796875,1895.4371337890625,0.0,740.1871337890625,0.6509483456611633,1.0,0.0,3.0,1.0,0.0
17821560,298.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8730392456054688,0.1839343905448913,0.087923526763916,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8730392456054688,0.1526059061288833,0.0925877094268798,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8730392456054688,0.1933347135782241,0.0683849677443504,297.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8730392456054688,0.1518221050500869,0.0925877094268798,297.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.972256600856781,0.1302998960018158,0.5927045345306396,285.66082763671875,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0040588378906,285.6737670898437,1.0,0.2034918218851089,1.0,1.0,0.0,1.0,-1.1210100650787354,1.1210089921951294,1.1084057405241763e-06,0.8453463315963745,1.0,1.0,0.0,14.623255729675291,65.0,23405.3671875,-0.0,108.24050903320312,1.0,283.1499938964844,285.234375,296.1659240722656,297.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,16135.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803754329681396,1.0,0.0,0.0,2.6755635738372803,2.675577163696289,4.776655373461836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.44384765625,0.0,620.631591796875,1895.4371337890625,0.0,825.33251953125,0.6742346882820129,1.0,0.0,3.0,1.0,0.0
17821620,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9029473066329956,0.1914142668247223,0.1084093302488327,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.9617814421653748,0.1558108031749725,0.1351276338100433,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9029473066329956,0.20040825009346,0.0843183696269989,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.9808533787727356,0.1548644602298736,0.1436616033315658,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.9231704473495485,0.1271414905786514,0.5746683478355408,285.7802734375,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9404296875,285.7974548339844,1.0,0.2266056090593338,1.0,1.0,0.0,1.0,-1.249383568763733,1.249382257461548,1.332394958808436e-06,0.948564112186432,1.0,1.0,0.0,17.732166290283203,85.0,25745.23828125,-0.0,149.64151000976562,1.0,283.1499938964844,285.3080749511719,296.1397399902344,297.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,18131.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094205379486084,1.0,0.0,0.0,2.8362183570861816,2.836233377456665,5.367507469600241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.0146484375,0.0,739.2769165039062,1895.4371337890625,0.0,982.51220703125,0.713934600353241,1.0,0.0,3.0,1.0,0.0
17821680,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9029473066329956,0.1914142668247223,0.1084093302488327,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.9617814421653748,0.1558108031749725,0.1351276338100433,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9029473066329956,0.20040825009346,0.0843183696269989,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.9808533787727356,0.1548644602298736,0.1436616033315658,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.9231704473495485,0.1271414905786514,0.5746683478355408,285.7802734375,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9404296875,285.7974548339844,1.0,0.2266056090593338,1.0,1.0,0.0,1.0,-1.249383568763733,1.249382257461548,1.332394958808436e-06,0.948564112186432,1.0,1.0,0.0,17.732166290283203,85.0,25745.23828125,-0.0,149.64151000976562,1.0,283.1499938964844,285.3080749511719,296.1397399902344,297.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,18131.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094205379486084,1.0,0.0,0.0,2.8362183570861816,2.836233377456665,5.367507469600241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.0146484375,0.0,739.2769165039062,1895.4371337890625,0.0,982.51220703125,0.713934600353241,1.0,0.0,3.0,1.0,0.0
17821740,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9485766291618348,0.1875124126672744,0.1697501838207245,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8838138580322266,0.1553579568862915,0.1474550366401672,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9663640260696412,0.1977910101413726,0.1391496211290359,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.8827084898948669,0.1548909246921539,0.1469154208898544,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8289044499397278,0.1273110657930374,0.5744642615318298,285.8926696777344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.8264465332031,285.9061279296875,1.0,0.2552026510238647,1.0,1.0,0.0,1.0,-1.3730189800262451,1.373017430305481,1.5716690313638535e-06,1.0447741746902466,1.0,1.0,0.0,25.32720184326172,103.0,27886.470703125,-0.0,212.8635406494141,1.0,283.1499938964844,285.371337890625,296.1458740234375,297.9910583496094,293.1499938964844,293.1499938964844,283.1499938964844,19914.203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634870171546936,1.0,0.0,0.0,2.972387790679932,2.9724042415618896,5.895277581657865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.921875,0.0,850.9513549804688,1895.4371337890625,0.0,1139.6015625,0.7476246356964111,1.0,0.0,3.0,1.0,0.0
17821800,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9485766291618348,0.1875124126672744,0.1697501838207245,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8838138580322266,0.1553579568862915,0.1474550366401672,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9663640260696412,0.1977910101413726,0.1391496211290359,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8906555175781,0.8827084898948669,0.1548909246921539,0.1469154208898544,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8289044499397278,0.1273110657930374,0.5744642615318298,285.8926696777344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.8264465332031,285.9061279296875,1.0,0.2552026510238647,1.0,1.0,0.0,1.0,-1.3730189800262451,1.373017430305481,1.5716690313638535e-06,1.0447741746902466,1.0,1.0,0.0,25.32720184326172,103.0,27886.470703125,-0.0,212.8635406494141,1.0,283.1499938964844,285.371337890625,296.1458740234375,297.9910583496094,293.1499938964844,293.1499938964844,283.1499938964844,19914.203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634870171546936,1.0,0.0,0.0,2.972387790679932,2.9724042415618896,5.895277581657865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.921875,0.0,850.9513549804688,1895.4371337890625,0.0,1139.6015625,0.7476246356964111,1.0,0.0,3.0,1.0,0.0
