time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.839476466178894,0.1855221688747406,0.1679904162883758,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.7916250824928284,0.1548086255788803,0.147624135017395,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8545526266098022,0.1962605714797973,0.1381351351737976,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.7909870743751526,0.1544886827468872,0.1472777128219604,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.7413097620010376,0.1265894323587417,0.5743379592895508,285.9996032714844,284.95001220703125,294.6119384765625,293.035888671875,294.6098022460937,297.7538757324219,285.9949951171875,1.0,0.2750666439533233,1.0,1.0,0.0,1.0,-1.4106247425079346,1.4106230735778809,1.6544061054446502e-06,1.0788322687149048,1.0,1.0,0.0,37.7269401550293,103.0,28984.6796875,-0.0,250.6281890869141,1.0,283.1499938964844,285.4198913574219,296.1665344238281,298.1070556640625,293.1499938964844,293.1499938964844,283.1499938964844,21089.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524468660354614,1.0,0.0,0.0,3.0588619709014893,3.058879375457764,6.243283792173315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.8818359375,0.0,927.4021606445312,1895.4371337890625,0.0,1257.5997314453125,0.7661853432655334,1.0,0.0,3.0,1.0,0.0
17821920,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8048569560050964,0.1858040392398834,0.1680643856525421,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7572872638702393,0.1549072563648224,0.147845447063446,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8195687532424927,0.1965021789073944,0.1381941437721252,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7567831873893738,0.1546154469251632,0.1475442498922348,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.710899293422699,0.1263419389724731,0.5743111371994019,285.9834899902344,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7294921875,285.979736328125,1.0,0.2841121554374695,1.0,1.0,0.0,1.0,-1.4113458395004272,1.411344289779663,1.6559220057388302e-06,1.07938551902771,1.0,1.0,0.0,44.9758186340332,91.0,29065.07421875,-0.0,268.3293151855469,1.0,283.1499938964844,285.4024353027344,296.1660461425781,298.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,21508.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597394943237305,1.0,0.0,0.0,3.08909559249878,3.089113473892212,6.367309879351524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.5732421875,0.0,955.174072265625,1895.4371337890625,0.0,1308.67431640625,0.7765441536903381,1.0,0.0,3.0,1.0,0.0
17821980,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.7640576958656311,0.187995970249176,0.1698867380619049,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7209712266921997,0.1558238565921783,0.1489069163799286,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7781718969345093,0.1985404044389724,0.1395211517810821,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.7205657362937927,0.1555369198322296,0.1486407220363617,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.6709470152854919,0.1260275244712829,0.5744318962097168,285.9488830566406,284.95001220703125,294.67791748046875,293.068603515625,294.6758117675781,297.6801147460937,285.94708251953125,1.0,0.2983622550964355,1.0,1.0,0.0,1.0,-1.41785728931427,1.4178556203842163,1.6698726312824874e-06,1.084606409072876,1.0,1.0,0.0,57.08419036865234,91.0,29401.384765625,-0.0,300.2752380371094,1.0,283.1499938964844,285.3592224121094,296.1445007324219,298.13385009765625,293.1499938964844,293.1499938964844,283.1499938964844,22849.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672797679901123,1.0,0.0,0.0,3.183946132659912,3.18396520614624,6.764329896213894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.658203125,0.0,1045.8895263671875,1895.4371337890625,0.0,1403.0487060546875,0.7971208691596985,1.0,0.0,3.0,1.0,0.0
17822040,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.7618312239646912,0.1883620917797088,0.1702151298522949,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.7187929153442383,0.1559922099113464,0.1490799188613891,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7757938504219055,0.1988864541053772,0.1397626996040344,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.7183805108070374,0.1557003408670425,0.1488112062215805,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.6684661507606506,0.1260283887386322,0.5745295882225037,285.9468994140625,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6753845214844,285.94537353515625,1.0,0.2995522320270538,1.0,1.0,0.0,1.0,-1.4190707206726074,1.4190690517425537,1.6724808347134967e-06,1.0855791568756104,1.0,1.0,0.0,58.03859329223633,79.0,29442.73046875,-0.0,303.1159973144531,1.0,283.1499938964844,285.3563842773437,296.1417541503906,298.13311767578125,293.1499938964844,293.1499938964844,283.1499938964844,22968.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737526059150696,1.0,0.0,0.0,3.1922175884246826,3.1922366619110107,6.799520519962243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4609375,0.0,1054.0618896484375,1895.4371337890625,0.0,1410.092041015625,0.8021331429481506,1.0,0.0,3.0,1.0,0.0
17822100,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.755111575126648,0.1901587098836898,0.1718334853649139,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.7116119265556335,0.156852513551712,0.1499377489089965,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.768505334854126,0.2005916237831115,0.1409572809934616,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351501464844,0.7111469507217407,0.156530275940895,0.1496481597423553,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.6603214144706726,0.1261059641838073,0.5751696228981018,285.9348449707031,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.65557861328125,285.9330444335937,1.0,0.3039644360542297,1.0,1.0,0.0,1.0,-1.4252498149871826,1.425248146057129,1.6858031131050666e-06,1.090532302856445,1.0,1.0,0.0,61.472354888916016,79.0,29681.88671875,-0.0,314.1941833496094,1.0,283.1499938964844,285.3365478515625,296.13348388671875,298.1355895996094,293.1499938964844,293.1499938964844,283.1499938964844,23772.505859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773439645767212,1.0,0.0,0.0,3.247591972351074,3.24761176109314,7.037464797576831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.7568359375,0.0,1109.87255859375,1895.4371337890625,0.0,1436.7498779296875,0.8130975365638733,1.0,0.0,3.0,1.0,0.0
17822160,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.7533060908317566,0.1921079605817794,0.1735769659280777,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.7088839411735535,0.157844141125679,0.1508805006742477,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7663607001304626,0.2024502456188202,0.1422496438026428,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.70835280418396,0.1574808359146118,0.1505570262670517,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.6567607522010803,0.1263040453195572,0.5761092305183411,285.9287109375,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.638671875,285.92822265625,1.0,0.3066078424453735,1.0,1.0,0.0,1.0,-1.432243824005127,1.4322421550750732,1.7009664361467005e-06,1.0961390733718872,1.0,1.0,0.0,63.27653121948242,67.0,29891.873046875,-0.0,321.7674255371094,1.0,283.1499938964844,285.32623291015625,296.1319274902344,298.1426086425781,293.1499938964844,293.1499938964844,283.1499938964844,24318.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797747611999512,1.0,0.0,0.0,3.2846484184265137,3.2846686840057373,7.198981961664686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.72412109375,0.0,1148.30029296875,1895.4371337890625,0.0,1454.9417724609375,0.8251047730445862,1.0,0.0,3.0,1.0,0.0
17822220,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7588938474655151,0.196221113204956,0.1771933138370514,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.712585985660553,0.1600549072027206,0.152888223528862,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.7717185020446777,0.2063796818256378,0.1449343115091323,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7119425535202026,0.1595923155546188,0.1524764448404312,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.6581637859344482,0.1269343346357345,0.5785359740257263,285.91876220703125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6101379394531,285.9188537597656,1.0,0.3081064224243164,1.0,1.0,0.0,1.0,-1.4474351406097412,1.4474334716796875,1.7342050568913692e-06,1.1083134412765503,1.0,1.0,0.0,63.34458923339844,55.0,30364.171875,-0.0,328.96197509765625,1.0,283.1499938964844,285.3036804199219,296.1451721191406,298.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,25608.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835828423500061,1.0,0.0,0.0,3.370678901672364,3.3707003593444824,7.581027716696553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.8876953125,0.0,1240.9122314453125,1895.4371337890625,0.0,1483.6790771484375,0.846502959728241,1.0,0.0,3.0,1.0,0.0
17822280,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7588938474655151,0.196221113204956,0.1771933138370514,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.712585985660553,0.1600549072027206,0.152888223528862,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.7717185020446777,0.2063796818256378,0.1449343115091323,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.7119425535202026,0.1595923155546188,0.1524764448404312,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.6581637859344482,0.1269343346357345,0.5785359740257263,285.91876220703125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6101379394531,285.9188537597656,1.0,0.3081064224243164,1.0,1.0,0.0,1.0,-1.4474351406097412,1.4474334716796875,1.7342050568913692e-06,1.1083134412765503,1.0,1.0,0.0,63.34458923339844,55.0,30364.171875,-0.0,328.96197509765625,1.0,283.1499938964844,285.3036804199219,296.1451721191406,298.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,25608.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835828423500061,1.0,0.0,0.0,3.370678901672364,3.3707003593444824,7.581027716696553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.8876953125,0.0,1240.9122314453125,1895.4371337890625,0.0,1483.6790771484375,0.846502959728241,1.0,0.0,3.0,1.0,0.0
17822340,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7750266194343567,0.2004554867744445,0.1808231621980667,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7254519462585449,0.1624413430690765,0.1549536436796188,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7879468202590942,0.2104213833808899,0.1476242691278457,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7247030138969421,0.1618660539388656,0.1544379144906997,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.6690805554389954,0.127771183848381,0.5813519358634949,285.9145202636719,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58673095703125,285.91485595703125,1.0,0.3055363297462463,1.0,1.0,0.0,1.0,-1.4632363319396973,1.4632346630096436,1.769218101799197e-06,1.1209691762924194,1.0,1.0,0.0,59.638938903808594,43.0,30839.0625,-0.0,327.16619873046875,1.0,283.1499938964844,285.2866516113281,296.1702575683594,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,26833.841796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873705387115479,1.0,0.0,0.0,3.450367927551269,3.450390338897705,7.943723971948202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.3095703125,0.0,1331.0220947265625,1895.4371337890625,0.0,1512.5447998046875,0.8663510680198669,1.0,0.0,3.0,1.0,0.0
17822400,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7750266194343567,0.2004554867744445,0.1808231621980667,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7254519462585449,0.1624413430690765,0.1549536436796188,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7879468202590942,0.2104213833808899,0.1476242691278457,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7247030138969421,0.1618660539388656,0.1544379144906997,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.6690805554389954,0.127771183848381,0.5813519358634949,285.9145202636719,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58673095703125,285.91485595703125,1.0,0.3055363297462463,1.0,1.0,0.0,1.0,-1.4632363319396973,1.4632346630096436,1.769218101799197e-06,1.1209691762924194,1.0,1.0,0.0,59.638938903808594,43.0,30839.0625,-0.0,327.16619873046875,1.0,283.1499938964844,285.2866516113281,296.1702575683594,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,26833.841796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873705387115479,1.0,0.0,0.0,3.450367927551269,3.450390338897705,7.943723971948202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.3095703125,0.0,1331.0220947265625,1895.4371337890625,0.0,1512.5447998046875,0.8663510680198669,1.0,0.0,3.0,1.0,0.0
17822460,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8012524247169495,0.2046885788440704,0.1843811273574829,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7462334036827087,0.16488678753376,0.1569999903440475,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.8138399124145508,0.214452862739563,0.1502517759799957,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7452884912490845,0.1641919910907745,0.1563728004693985,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.6889814138412476,0.1287001371383667,0.5842276811599731,285.9126892089844,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56646728515625,285.91314697265625,1.0,0.3002049624919891,1.0,1.0,0.0,1.0,-1.4788938760757446,1.4788920879364014,1.8043554064206544e-06,1.1335012912750244,1.0,1.0,0.0,53.48111343383789,31.0,31306.169921875,-0.0,319.0565490722656,1.0,283.1499938964844,285.2723388671875,296.1977844238281,298.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,28024.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915527582168579,1.0,0.0,0.0,3.526073217391968,3.52609658241272,8.296137252727931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.07177734375,0.0,1420.5714111328125,1895.4371337890625,0.0,1544.737060546875,0.8852185010910034,1.0,0.0,3.0,1.0,0.0
17822520,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8012524247169495,0.2046885788440704,0.1843811273574829,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7462334036827087,0.16488678753376,0.1569999903440475,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.8138399124145508,0.214452862739563,0.1502517759799957,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7452884912490845,0.1641919910907745,0.1563728004693985,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.6889814138412476,0.1287001371383667,0.5842276811599731,285.9126892089844,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56646728515625,285.91314697265625,1.0,0.3002049624919891,1.0,1.0,0.0,1.0,-1.4788938760757446,1.4788920879364014,1.8043554064206544e-06,1.1335012912750244,1.0,1.0,0.0,53.48111343383789,31.0,31306.169921875,-0.0,319.0565490722656,1.0,283.1499938964844,285.2723388671875,296.1977844238281,298.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,28024.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915527582168579,1.0,0.0,0.0,3.526073217391968,3.52609658241272,8.296137252727931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.07177734375,0.0,1420.5714111328125,1895.4371337890625,0.0,1544.737060546875,0.8852185010910034,1.0,0.0,3.0,1.0,0.0
17822580,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8264634013175964,0.2077475935220718,0.1869183927774429,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7687928676605225,0.1666769981384277,0.1584644317626953,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.838216245174408,0.2173613905906677,0.1521202027797699,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7676345109939575,0.1658918261528015,0.1577526479959488,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.710114598274231,0.1293995827436447,0.5862637758255005,285.9111022949219,284.95001220703125,294.9351501464844,293.196044921875,294.9331970214844,297.55303955078125,285.91131591796875,1.0,0.2950071692466736,1.0,1.0,0.0,1.0,-1.4900424480438232,1.49004065990448,1.829642883421912e-06,1.1424189805984497,1.0,1.0,0.0,47.90055084228516,31.0,31650.38671875,-0.0,310.1244201660156,1.0,283.1499938964844,285.260986328125,296.2176208496094,298.3248596191406,293.1499938964844,293.1499938964844,283.1499938964844,28957.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694751501083374,1.0,0.0,0.0,3.584287405014038,3.584311485290528,8.572330898459768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.759765625,0.0,1492.0989990234375,1895.4371337890625,0.0,1569.581298828125,0.8968344926834106,1.0,0.0,3.0,1.0,0.0
17822640,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.8372678756713867,0.2088580429553985,0.187831848859787,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7793028950691223,0.1673306375741958,0.1589920073747635,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.8492650389671326,0.2184163928031921,0.1527919322252273,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.7780609130859375,0.1665117889642715,0.1582486480474472,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.7190433740615845,0.1296567618846893,0.5869829654693604,285.9123840332031,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54840087890625,285.91290283203125,1.0,0.2928612828254699,1.0,1.0,0.0,1.0,-1.4940378665924072,1.4940359592437744,1.8387596583124832e-06,1.1456135511398315,1.0,1.0,0.0,45.66716384887695,25.0,31760.71484375,-0.0,306.2936096191406,1.0,283.1499938964844,285.2598571777344,296.22442626953125,298.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,29184.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958890557289124,1.0,0.0,0.0,3.59831166267395,3.5983359813690186,8.639544830657542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.14892578125,0.0,1509.6822509765625,1895.4371337890625,0.0,1578.462646484375,0.9032341241836548,1.0,0.0,3.0,1.0,0.0
17822700,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8581550717353821,0.2109072208404541,0.1895376741886139,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7993413209915161,0.1685404777526855,0.1599887311458587,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8707895278930664,0.2203633487224578,0.1540466994047165,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7979631423950195,0.1676581501960754,0.1591859459877014,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7348927855491638,0.1301318854093551,0.5884058475494385,285.9111328125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5399169921875,285.9110107421875,1.0,0.2895556092262268,1.0,1.0,0.0,1.0,-1.501621961593628,1.5016200542449951,1.8561390788818244e-06,1.1516708135604858,1.0,1.0,0.0,41.97721862792969,25.0,32003.982421875,-0.0,300.3652038574219,1.0,283.1499938964844,285.2510986328125,296.23760986328125,298.3663024902344,293.1499938964844,293.1499938964844,283.1499938964844,29892.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980704069137573,1.0,0.0,0.0,3.641684055328369,3.641709089279175,8.849074220051989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.2158203125,0.0,1564.9342041015625,1895.4371337890625,0.0,1595.55859375,0.911243736743927,1.0,0.0,3.0,1.0,0.0
17822760,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8824992775917053,0.2129212617874145,0.1912196576595306,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8208633065223694,0.1697344630956649,0.1609789133071899,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.8956425786018372,0.2222773879766464,0.1552842408418655,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.8194810152053833,0.16878741979599,0.1601155251264572,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7529449462890625,0.1305968612432479,0.5898259878158569,285.9131774902344,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53179931640625,285.9137878417969,1.0,0.2863597869873047,1.0,1.0,0.0,1.0,-1.5091370344161987,1.509135127067566,1.8734649529505989e-06,1.157672882080078,1.0,1.0,0.0,38.46614456176758,25.0,32210.859375,-0.0,294.79888916015625,1.0,283.1499938964844,285.2488708496094,296.25006103515625,298.3915100097656,293.1499938964844,293.1499938964844,283.1499938964844,30329.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001706957817078,1.0,0.0,0.0,3.668243169784546,3.66826844215393,8.978619234767393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.90966796875,0.0,1599.42431640625,1895.4371337890625,0.0,1612.1004638671875,0.9206801056861876,1.0,0.0,3.0,1.0,0.0
17822820,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.932573676109314,0.2168422490358352,0.1945668905973434,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8600887656211853,0.1720685511827469,0.1629901826381683,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9474916458129884,0.2260084003210067,0.1577520817518234,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8583710193634033,0.1709887981414795,0.1620025038719177,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7891251444816589,0.1314854323863983,0.5928723216056824,285.91534423828125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51617431640625,285.9160461425781,1.0,0.2824991345405578,1.0,1.0,0.0,1.0,-1.5244547128677368,1.524452805519104,1.909086222440237e-06,1.169891357421875,1.0,1.0,0.0,33.38749694824219,25.0,32662.76953125,-0.0,288.6569519042969,1.0,283.1499938964844,285.2394104003906,296.2752685546875,298.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,31466.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043581008911133,1.0,0.0,0.0,3.7363600730896,3.736386299133301,9.315169222645636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.93896484375,0.0,1690.190185546875,1895.4371337890625,0.0,1645.314697265625,0.9376770853996276,1.0,0.0,3.0,1.0,0.0
17822880,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.932573676109314,0.2168422490358352,0.1945668905973434,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8600887656211853,0.1720685511827469,0.1629901826381683,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91534423828125,0.9474916458129884,0.2260084003210067,0.1577520817518234,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.8583710193634033,0.1709887981414795,0.1620025038719177,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7891251444816589,0.1314854323863983,0.5928723216056824,285.91534423828125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.51617431640625,285.9160461425781,1.0,0.2824991345405578,1.0,1.0,0.0,1.0,-1.5244547128677368,1.524452805519104,1.909086222440237e-06,1.169891357421875,1.0,1.0,0.0,33.38749694824219,25.0,32662.76953125,-0.0,288.6569519042969,1.0,283.1499938964844,285.2394104003906,296.2752685546875,298.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,31466.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043581008911133,1.0,0.0,0.0,3.7363600730896,3.736386299133301,9.315169222645636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.93896484375,0.0,1690.190185546875,1895.4371337890625,0.0,1645.314697265625,0.9376770853996276,1.0,0.0,3.0,1.0,0.0
17822940,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9804500341415404,0.2206033915281295,0.1978314220905304,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.901461124420166,0.1743166744709015,0.1649832874536514,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.9915043115615844,0.2296321392059326,0.1601792722940445,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.899364173412323,0.1731026023626327,0.1638689786195755,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8242678046226501,0.1323026567697525,0.5959004759788513,285.9175109863281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5012512207031,285.918212890625,1.0,0.2802476286888122,1.0,1.0,0.0,1.0,-1.539087176322937,1.5390852689743042,1.943519919223036e-06,1.181564211845398,1.0,1.0,0.0,29.79398536682129,28.0,33103.7734375,-0.0,286.0389709472656,1.0,283.1499938964844,285.2301025390625,296.30029296875,298.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,32611.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084660530090332,1.0,0.0,0.0,3.8037240505218506,3.803751230239868,9.654089581090377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.515625,0.0,1783.267578125,1895.4371337890625,0.0,1678.195556640625,0.9544802904129028,1.0,0.0,3.0,1.0,0.0
17823000,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91748046875,0.9804500341415404,0.2206033915281295,0.1978314220905304,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.901461124420166,0.1743166744709015,0.1649832874536514,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.9915043115615844,0.2296321392059326,0.1601792722940445,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.899364173412323,0.1731026023626327,0.1638689786195755,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8242678046226501,0.1323026567697525,0.5959004759788513,285.9175109863281,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5012512207031,285.918212890625,1.0,0.2802476286888122,1.0,1.0,0.0,1.0,-1.539087176322937,1.5390852689743042,1.943519919223036e-06,1.181564211845398,1.0,1.0,0.0,29.79398536682129,28.0,33103.7734375,-0.0,286.0389709472656,1.0,283.1499938964844,285.2301025390625,296.30029296875,298.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,32611.447265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084660530090332,1.0,0.0,0.0,3.8037240505218506,3.803751230239868,9.654089581090377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.515625,0.0,1783.267578125,1895.4371337890625,0.0,1678.195556640625,0.9544802904129028,1.0,0.0,3.0,1.0,0.0
17823060,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9922080636024476,0.22413370013237,0.2010224908590316,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.9142515063285828,0.1764280945062637,0.166983962059021,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9854682683944702,0.2347467392683029,0.1524557322263717,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9116874933242798,0.1750802248716354,0.1657430976629257,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8325808048248291,0.1330269426107406,0.5991106033325195,285.90899658203125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49139404296875,285.9083557128906,1.0,0.2798739075660705,1.0,1.0,0.0,1.0,-1.54123854637146,1.5412366390228271,1.948713133970159e-06,1.1833691596984863,1.0,1.0,0.0,29.13182258605957,31.0,33343.296875,-0.0,285.45318603515625,1.0,283.1499938964844,285.2110900878906,296.3222351074219,298.5372314453125,293.1499938964844,293.1499938964844,283.04998779296875,33724.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119327783584595,1.0,0.0,0.0,3.8680810928344727,3.868109226226807,9.983535846913585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.11572265625,0.0,1875.32373046875,1895.4371337890625,0.0,1706.166748046875,0.9695499539375304,1.0,0.0,3.0,1.0,0.0
17823120,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9922080636024476,0.22413370013237,0.2010224908590316,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.9142515063285828,0.1764280945062637,0.166983962059021,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.9854682683944702,0.2347467392683029,0.1524557322263717,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9116874933242798,0.1750802248716354,0.1657430976629257,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8325808048248291,0.1330269426107406,0.5991106033325195,285.90899658203125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49139404296875,285.9083557128906,1.0,0.2798739075660705,1.0,1.0,0.0,1.0,-1.54123854637146,1.5412366390228271,1.948713133970159e-06,1.1833691596984863,1.0,1.0,0.0,29.13182258605957,31.0,33343.296875,-0.0,285.45318603515625,1.0,283.1499938964844,285.2110900878906,296.3222351074219,298.5372314453125,293.1499938964844,293.1499938964844,283.04998779296875,33724.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119327783584595,1.0,0.0,0.0,3.8680810928344727,3.868109226226807,9.983535846913585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.11572265625,0.0,1875.32373046875,1895.4371337890625,0.0,1706.166748046875,0.9695499539375304,1.0,0.0,3.0,1.0,0.0
17823180,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9952219128608704,0.2274671643972396,0.2016221284866333,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.9212804436683656,0.178322285413742,0.1688307076692581,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.9842387437820436,0.2402713447809219,0.1504323035478592,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.9183928966522216,0.176842600107193,0.1674647629261016,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8361429572105408,0.1336246579885482,0.601952850818634,285.8309020996094,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4834899902344,285.82989501953125,1.0,0.2808818817138672,1.0,1.0,0.0,1.0,-1.5488612651824951,1.5488593578338623,1.9667932065203786e-06,1.1894078254699707,1.0,1.0,0.0,29.051389694213867,49.0,33928.515625,-0.0,288.430908203125,1.0,283.0512390136719,285.1192321777344,296.359130859375,298.6204528808594,293.1499938964844,293.1499938964844,282.75,34686.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189581990242004,1.0,0.0,0.0,3.922899007797241,3.922928094863892,1.0268512369293603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.177734375,0.0,1956.1900634765625,1895.4371337890625,0.0,1763.458251953125,0.981137990951538,1.0,0.0,3.0,1.0,0.0
17823240,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9952219128608704,0.2274671643972396,0.2016221284866333,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.9212804436683656,0.178322285413742,0.1688307076692581,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.9842387437820436,0.2402713447809219,0.1504323035478592,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.9183928966522216,0.176842600107193,0.1674647629261016,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8361429572105408,0.1336246579885482,0.601952850818634,285.8309020996094,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4834899902344,285.82989501953125,1.0,0.2808818817138672,1.0,1.0,0.0,1.0,-1.5488612651824951,1.5488593578338623,1.9667932065203786e-06,1.1894078254699707,1.0,1.0,0.0,29.051389694213867,49.0,33928.515625,-0.0,288.430908203125,1.0,283.0512390136719,285.1192321777344,296.359130859375,298.6204528808594,293.1499938964844,293.1499938964844,282.75,34686.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189581990242004,1.0,0.0,0.0,3.922899007797241,3.922928094863892,1.0268512369293603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.177734375,0.0,1956.1900634765625,1895.4371337890625,0.0,1763.458251953125,0.981137990951538,1.0,0.0,3.0,1.0,0.0
17823300,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.9948001503944396,0.2293776869773864,0.2058587968349456,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.9150971174240112,0.1791279464960098,0.1696733385324478,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.9872251749038696,0.242104947566986,0.1555268615484237,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962280273437,0.9121807813644408,0.1775838881731033,0.1682459264993667,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.8308134078979492,0.1338213086128235,0.6031456589698792,285.6925354003906,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4780578613281,285.67254638671875,1.0,0.2842908203601837,1.0,1.0,0.0,1.0,-1.5633385181427002,1.5633364915847778,2.001318762268056e-06,1.2007794380187988,1.0,1.0,0.0,29.905029296875,49.0,35074.640625,-0.0,297.4381408691406,1.0,282.7919616699219,284.93621826171875,296.418701171875,298.81121826171875,293.1499938964844,293.1499938964844,282.75,34981.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289709448814392,1.0,0.0,0.0,3.939502954483032,3.9395322799682617,1.035562149809266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.52685546875,0.0,1981.134521484375,1895.4371337890625,0.0,1846.4530029296875,0.9851533770561218,1.0,0.0,3.0,1.0,0.0
17823360,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.9825031757354736,0.2301377654075622,0.2069033235311508,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.899808943271637,0.1797882318496704,0.1704098582267761,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.9966059923171996,0.2424625605344772,0.1697410494089126,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8971017003059387,0.1781806796789169,0.1689222753047943,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.818018913269043,0.1338649243116378,0.6039256453514099,285.6371459960937,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4634094238281,285.637939453125,1.0,0.2894125282764435,1.0,1.0,0.0,1.0,-1.5837070941925049,1.5837050676345823,2.0505624434008496e-06,1.216792345046997,1.0,1.0,0.0,31.71017837524414,52.0,35495.55859375,-0.0,312.0878601074219,1.0,282.7550964355469,284.9012756347656,296.4142150878906,298.7840576171875,293.1499938964844,293.1499938964844,282.45001220703125,35209.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342662215232849,1.0,0.0,0.0,3.952351093292236,3.952380657196045,1.0423278808957548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.29638671875,0.0,2000.58154296875,1895.4371337890625,0.0,1890.9500732421875,0.9882602095603944,1.0,0.0,3.0,1.0,0.0
17823420,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.9351446628570556,0.2315185070037841,0.2084029465913772,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.8573020696640015,0.1807558536529541,0.1716416031122207,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.951594889163971,0.2422874122858047,0.1697492897510528,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.8546698093414307,0.1790198683738708,0.1700329631567001,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.7775959968566895,0.1335178315639495,0.6039589047431946,285.4243469238281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.43048095703125,285.42340087890625,1.0,0.2965529859066009,1.0,1.0,0.0,1.0,-1.593577861785889,1.5935758352279663,2.074782514682738e-06,1.224623441696167,1.0,1.0,0.0,36.996864318847656,55.0,36664.01953125,-0.0,330.14794921875,1.0,282.45703125,284.6645202636719,296.4366149902344,298.8919677734375,293.1499938964844,293.1499938964844,282.1499938964844,35525.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492549419403076,1.0,0.0,0.0,3.9700520038604736,3.970081806182861,1.05168498976127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.927734375,0.0,2027.5814208984373,1895.4371337890625,0.0,2019.0087890625,0.992540180683136,1.0,0.0,3.0,1.0,0.0
17823480,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.9351446628570556,0.2315185070037841,0.2084029465913772,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.8573020696640015,0.1807558536529541,0.1716416031122207,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.951594889163971,0.2422874122858047,0.1697492897510528,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.8546698093414307,0.1790198683738708,0.1700329631567001,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.7775959968566895,0.1335178315639495,0.6039589047431946,285.4243469238281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.43048095703125,285.42340087890625,1.0,0.2965529859066009,1.0,1.0,0.0,1.0,-1.593577861785889,1.5935758352279663,2.074782514682738e-06,1.224623441696167,1.0,1.0,0.0,36.996864318847656,55.0,36664.01953125,-0.0,330.14794921875,1.0,282.45703125,284.6645202636719,296.4366149902344,298.8919677734375,293.1499938964844,293.1499938964844,282.1499938964844,35525.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492549419403076,1.0,0.0,0.0,3.9700520038604736,3.970081806182861,1.05168498976127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.927734375,0.0,2027.5814208984373,1895.4371337890625,0.0,2019.0087890625,0.992540180683136,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9042152166366576,0.2322171181440353,0.2092658728361129,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8333234190940857,0.181169182062149,0.1722674965858459,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.919178307056427,0.2426956593990326,0.1701134592294693,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8307721018791199,0.1793491542339325,0.1705785542726516,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.7536041140556335,0.133060023188591,0.6029835343360901,285.2350158691406,284.95001220703125,295.3341064453125,293.3963928222656,295.3324279785156,297.4110107421875,285.22174072265625,1.0,0.3005748093128204,1.0,1.0,0.0,1.0,-1.590522527694702,1.5905205011367798,2.0676320673374e-06,1.2225219011306765,1.0,1.0,0.0,40.93490219116211,55.0,37595.890625,0.0,340.2807922363281,1.0,282.171142578125,284.4394836425781,296.4654541015625,299.0161437988281,293.1499938964844,293.1499938964844,282.1499938964844,35663.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595911622047424,1.0,0.0,0.0,3.977720022201538,3.977749586105346,1.0557514542597346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.3017578125,0.0,2039.3525390625,1895.4371337890625,0.0,2108.988037109375,0.994394063949585,1.0,0.0,3.0,1.0,0.0
17823600,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8941384553909302,0.2325089424848556,0.2095904052257537,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8248616456985474,0.1813226491212844,0.1724893748760223,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.9078589677810668,0.2429712861776352,0.1703198850154876,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8222799897193909,0.1794622242450714,0.1707617342472076,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.745089590549469,0.1327875703573227,0.6021271347999573,285.203125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.40185546875,285.1993713378906,1.0,0.3024604618549347,1.0,1.0,0.0,1.0,-1.590618371963501,1.590616226196289,2.0678685359598603e-06,1.222598671913147,1.0,1.0,0.0,42.60360336303711,58.0,37634.85546875,0.0,344.8467712402344,1.0,282.1564025878906,284.4188842773437,296.4466247558594,298.9693298339844,293.1499938964844,293.1499938964844,281.8500061035156,35715.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604004144668579,1.0,0.0,0.0,3.980611562728882,3.9806413650512695,1.0572869086900027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.22705078125,0.0,2043.80322265625,1895.4371337890625,0.0,2116.0859375,0.9950931072235109,1.0,0.0,3.0,1.0,0.0
17823660,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8693436980247498,0.233123630285263,0.2104076147079467,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8028502464294434,0.1815917193889618,0.1730033755302429,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.882396936416626,0.2437602877616882,0.1710174679756164,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7999175786972046,0.1796182543039322,0.1711655110120773,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7241554856300354,0.1318181753158569,0.5989402532577515,284.9740600585937,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37518310546875,284.97119140625,1.0,0.3076407313346863,1.0,1.0,0.0,1.0,-1.5897140502929688,1.5897120237350464,2.0656418655562447e-06,1.2218769788742063,1.0,1.0,0.0,47.35891342163086,61.0,38576.0546875,0.0,357.256591796875,1.0,281.85723876953125,284.17266845703125,296.4571228027344,299.0347900390625,293.1499938964844,293.1499938964844,281.54998779296875,35829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694417834281921,1.0,0.0,0.0,3.9869792461395264,3.987009286880493,1.0606723890305148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.18115234375,0.0,2053.62744140625,1895.4371337890625,0.0,2195.8828125,0.9966326355934144,1.0,0.0,3.0,1.0,0.0
17823720,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8693436980247498,0.233123630285263,0.2104076147079467,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8028502464294434,0.1815917193889618,0.1730033755302429,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.882396936416626,0.2437602877616882,0.1710174679756164,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7999175786972046,0.1796182543039322,0.1711655110120773,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7241554856300354,0.1318181753158569,0.5989402532577515,284.9740600585937,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37518310546875,284.97119140625,1.0,0.3076407313346863,1.0,1.0,0.0,1.0,-1.5897140502929688,1.5897120237350464,2.0656418655562447e-06,1.2218769788742063,1.0,1.0,0.0,47.35891342163086,61.0,38576.0546875,0.0,357.256591796875,1.0,281.85723876953125,284.17266845703125,296.4571228027344,299.0347900390625,293.1499938964844,293.1499938964844,281.54998779296875,35829.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694417834281921,1.0,0.0,0.0,3.9869792461395264,3.987009286880493,1.0606723890305148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.18115234375,0.0,2053.62744140625,1895.4371337890625,0.0,2195.8828125,0.9966326355934144,1.0,0.0,3.0,1.0,0.0
