time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8504906892776489,0.2335444539785385,0.2109578400850296,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7844640612602234,0.1816958785057068,0.1732917129993438,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.8631322383880615,0.2444904297590255,0.1716489791870117,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7814581394195557,0.1796201467514038,0.1713558584451675,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7063258290290833,0.1307197213172912,0.5949035882949829,284.8157043457031,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35040283203125,284.8274841308594,1.0,0.3121351599693298,1.0,1.0,0.0,1.0,-1.5868616104125977,1.5868595838546753,2.058607606159057e-06,1.2195818424224854,0.8358485102653503,0.8358485102653503,0.0,51.76207733154297,64.0,38875.15625,0.0,367.6875305175781,1.0,281.5556640625,284.04010009765625,296.4613952636719,299.0621032714844,293.1499938964844,293.1499938964844,281.8500061035156,44344.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759729623794556,1.0,0.0,0.0,3.7244834899902335,3.724511861801148,9.256043540517568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.79150390625,0.0,1773.966064453125,1895.4371337890625,0.0,2254.060302734375,0.942517876625061,1.0,0.0,3.0,1.0,0.0
17823840,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8504906892776489,0.2335444539785385,0.2109578400850296,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.7844640612602234,0.1816958785057068,0.1732917129993438,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.8631322383880615,0.2444904297590255,0.1716489791870117,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7814581394195557,0.1796201467514038,0.1713558584451675,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.7063258290290833,0.1307197213172912,0.5949035882949829,284.8157043457031,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35040283203125,284.8274841308594,1.0,0.3121351599693298,1.0,1.0,0.0,1.0,-1.5868616104125977,1.5868595838546753,2.058607606159057e-06,1.2195818424224854,0.8358485102653503,0.8358485102653503,0.0,51.76207733154297,64.0,38875.15625,0.0,367.6875305175781,1.0,281.5556640625,284.04010009765625,296.4613952636719,299.0621032714844,293.1499938964844,293.1499938964844,281.8500061035156,44344.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759729623794556,1.0,0.0,0.0,3.7244834899902335,3.724511861801148,9.256043540517568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.79150390625,0.0,1773.966064453125,1895.4371337890625,0.0,2254.060302734375,0.942517876625061,1.0,0.0,3.0,1.0,0.0
17823900,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8435956239700317,0.2342656701803207,0.2114155292510986,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7774698138237,0.182029902935028,0.1735270172357559,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8560498952865601,0.2452926784753799,0.172092318534851,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7744415402412415,0.1799001693725586,0.1715418994426727,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6987576484680176,0.1303862929344177,0.5931947827339172,285.0014343261719,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3428955078125,285.0240783691406,1.0,0.3142177164554596,1.0,1.0,0.0,1.0,-1.5863947868347168,1.5863926410675049,2.0573959318426205e-06,1.2191516160964966,0.9424697756767272,0.9424697756767272,0.0,53.71027755737305,64.0,38271.0,0.0,372.7063598632813,1.0,281.80303955078125,284.24737548828125,296.3835144042969,298.8305969238281,293.1499938964844,293.1499938964844,281.8500061035156,36877.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643721699714661,1.0,0.0,0.0,3.721625566482544,3.7216525077819824,9.241844054486136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.7783203125,0.0,1713.445556640625,1895.4371337890625,0.0,2151.029541015625,0.9401193261146544,1.0,0.0,3.0,1.0,0.0
17823960,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8390194773674011,0.2353046089410781,0.2123098820447921,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7726154327392578,0.1825975477695465,0.1740398854017257,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.851288914680481,0.2463905662298202,0.1728292554616928,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7695581912994385,0.1804114133119583,0.1720023602247238,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6931784749031067,0.130257248878479,0.5925371646881104,285.0462341308594,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3391418457031,285.0446472167969,1.0,0.3163058161735534,1.0,1.0,0.0,1.0,-1.588729977607727,1.588727951049805,2.06305639949278e-06,1.2209465503692627,1.0,1.0,0.0,55.35259246826172,52.0,38472.8203125,0.0,378.3691711425781,1.0,281.84332275390625,284.2510986328125,296.4012145996094,298.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,33230.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585516571998596,1.0,0.0,0.0,3.820871829986572,3.820899486541748,9.741329449752811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.0888671875,0.0,1810.03564453125,1895.4371337890625,0.0,2099.881103515625,0.9570493102073668,1.0,0.0,3.0,1.0,0.0
17824020,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8442296385765076,0.2363879829645156,0.2135269343852996,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7774214148521423,0.1833154112100601,0.1748139709234237,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8569810390472412,0.247836634516716,0.1739778816699981,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7741794586181641,0.1810212880373001,0.1726729869842529,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6957451105117798,0.1297469139099121,0.5904773473739624,284.8601379394531,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3257141113281,284.86627197265625,1.0,0.3149960935115814,1.0,1.0,0.0,1.0,-1.5908358097076416,1.5908337831497192,2.0682045942521654e-06,1.222596526145935,0.8612807393074036,0.8612807393074036,0.0,54.35274505615234,40.0,39068.171875,0.0,376.7705078125,1.0,281.5560607910156,284.0703430175781,296.4996337890625,299.09356689453125,293.1499938964844,293.1499938964844,281.8500061035156,40423.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76920485496521,1.0,0.0,0.0,3.705322742462158,3.705350160598755,9.16105250325927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.248046875,0.0,1720.4063720703125,1895.4371337890625,0.0,2193.780517578125,0.9350647926330566,1.0,0.0,3.0,1.0,0.0
17824080,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8442296385765076,0.2363879829645156,0.2135269343852996,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7774214148521423,0.1833154112100601,0.1748139709234237,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8569810390472412,0.247836634516716,0.1739778816699981,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7741794586181641,0.1810212880373001,0.1726729869842529,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6957451105117798,0.1297469139099121,0.5904773473739624,284.8601379394531,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3257141113281,284.86627197265625,1.0,0.3149960935115814,1.0,1.0,0.0,1.0,-1.5908358097076416,1.5908337831497192,2.0682045942521654e-06,1.222596526145935,0.8612807393074036,0.8612807393074036,0.0,54.35274505615234,40.0,39068.171875,0.0,376.7705078125,1.0,281.5560607910156,284.0703430175781,296.4996337890625,299.09356689453125,293.1499938964844,293.1499938964844,281.8500061035156,40423.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76920485496521,1.0,0.0,0.0,3.705322742462158,3.705350160598755,9.16105250325927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.248046875,0.0,1720.4063720703125,1895.4371337890625,0.0,2193.780517578125,0.9350647926330566,1.0,0.0,3.0,1.0,0.0
17824140,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8636212348937988,0.2381218522787094,0.2146405279636383,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7958967685699463,0.1844169646501541,0.1755028814077377,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8774961233139038,0.249830886721611,0.1750563830137252,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7923864126205444,0.1820101886987686,0.1732573956251144,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7107430100440979,0.12954081594944,0.5880479216575623,285.0632629394531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185729980469,285.0614013671875,1.0,0.3100388348102569,1.0,1.0,0.0,1.0,-1.592076539993286,1.5920745134353638,2.071118160529295e-06,1.2234598398208618,1.0,1.0,0.0,49.88180541992188,28.0,38607.46484375,0.0,365.3082885742188,1.0,281.8432312011719,284.26171875,296.44403076171875,298.9458312988281,293.1499938964844,293.1499938964844,281.54998779296875,32828.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574762105941772,1.0,0.0,0.0,3.817135810852051,3.817162990570069,9.722288041302818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.576171875,0.0,1802.0938720703125,1895.4371337890625,0.0,2090.472900390625,0.9555195569992064,1.0,0.0,3.0,1.0,0.0
17824200,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8636212348937988,0.2381218522787094,0.2146405279636383,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7958967685699463,0.1844169646501541,0.1755028814077377,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8774961233139038,0.249830886721611,0.1750563830137252,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7923864126205444,0.1820101886987686,0.1732573956251144,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7107430100440979,0.12954081594944,0.5880479216575623,285.0632629394531,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3185729980469,285.0614013671875,1.0,0.3100388348102569,1.0,1.0,0.0,1.0,-1.592076539993286,1.5920745134353638,2.071118160529295e-06,1.2234598398208618,1.0,1.0,0.0,49.88180541992188,28.0,38607.46484375,0.0,365.3082885742188,1.0,281.8432312011719,284.26171875,296.44403076171875,298.9458312988281,293.1499938964844,293.1499938964844,281.54998779296875,32828.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574762105941772,1.0,0.0,0.0,3.817135810852051,3.817162990570069,9.722288041302818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.576171875,0.0,1802.0938720703125,1895.4371337890625,0.0,2090.472900390625,0.9555195569992064,1.0,0.0,3.0,1.0,0.0
17824260,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8992746472358704,0.2390986979007721,0.2155671417713165,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8273278474807739,0.1852215826511383,0.1761597543954849,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9152023792266846,0.2512558102607727,0.1760432571172714,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8238828778266907,0.1827073544263839,0.1738106608390808,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7360361814498901,0.1291764080524444,0.5856927037239075,284.8631591796875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3077087402344,284.8667907714844,1.0,0.3025667667388916,1.0,1.0,0.0,1.0,-1.5930027961730957,1.5930007696151731,2.073335281238542e-06,1.224139928817749,0.875314474105835,0.875314474105835,0.0,43.22736740112305,25.0,39237.5390625,0.0,347.7450561523437,1.0,281.55694580078125,284.06134033203125,296.5235900878906,299.1340026855469,293.1499938964844,293.1499938964844,281.8500061035156,39406.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704303860664368,1.0,0.0,0.0,3.739153861999512,3.739181518554688,9.329104386779364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4287109375,0.0,1754.4793701171875,1895.4371337890625,0.0,2204.6611328125,0.9416966438293456,1.0,0.0,3.0,1.0,0.0
17824320,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8992746472358704,0.2390986979007721,0.2155671417713165,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8273278474807739,0.1852215826511383,0.1761597543954849,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9152023792266846,0.2512558102607727,0.1760432571172714,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8238828778266907,0.1827073544263839,0.1738106608390808,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7360361814498901,0.1291764080524444,0.5856927037239075,284.8631591796875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3077087402344,284.8667907714844,1.0,0.3025667667388916,1.0,1.0,0.0,1.0,-1.5930027961730957,1.5930007696151731,2.073335281238542e-06,1.224139928817749,0.875314474105835,0.875314474105835,0.0,43.22736740112305,25.0,39237.5390625,0.0,347.7450561523437,1.0,281.55694580078125,284.06134033203125,296.5235900878906,299.1340026855469,293.1499938964844,293.1499938964844,281.8500061035156,39406.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704303860664368,1.0,0.0,0.0,3.739153861999512,3.739181518554688,9.329104386779364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4287109375,0.0,1754.4793701171875,1895.4371337890625,0.0,2204.6611328125,0.9416966438293456,1.0,0.0,3.0,1.0,0.0
17824380,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9436777234077454,0.2406747937202453,0.2164981961250305,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8616470694541931,0.1863337010145187,0.1768248975276947,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9610142707824708,0.2531624734401703,0.1770319789648056,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8576949238777161,0.1837084591388702,0.1743727624416351,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7648677825927734,0.1290300190448761,0.5833932161331177,285.0617370605469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020935058594,285.0604858398437,1.0,0.2964609861373901,1.0,1.0,0.0,1.0,-1.594016432762146,1.594014286994934,2.075652901112335e-06,1.2247869968414309,1.0,1.0,0.0,37.57349395751953,25.0,38699.5,0.0,332.9210205078125,1.0,281.84344482421875,284.25469970703125,296.4540405273437,298.96588134765625,293.1499938964844,293.1499938964844,281.54998779296875,33152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759297788143158,1.0,0.0,0.0,3.836745977401733,3.836773633956909,9.822439324125298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.61083984375,0.0,1829.8985595703125,1895.4371337890625,0.0,2106.416259765625,0.9601739645004272,1.0,0.0,3.0,1.0,0.0
17824440,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9436777234077454,0.2406747937202453,0.2164981961250305,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8616470694541931,0.1863337010145187,0.1768248975276947,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9610142707824708,0.2531624734401703,0.1770319789648056,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8576949238777161,0.1837084591388702,0.1743727624416351,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7648677825927734,0.1290300190448761,0.5833932161331177,285.0617370605469,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020935058594,285.0604858398437,1.0,0.2964609861373901,1.0,1.0,0.0,1.0,-1.594016432762146,1.594014286994934,2.075652901112335e-06,1.2247869968414309,1.0,1.0,0.0,37.57349395751953,25.0,38699.5,0.0,332.9210205078125,1.0,281.84344482421875,284.25469970703125,296.4540405273437,298.96588134765625,293.1499938964844,293.1499938964844,281.54998779296875,33152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759297788143158,1.0,0.0,0.0,3.836745977401733,3.836773633956909,9.822439324125298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.61083984375,0.0,1829.8985595703125,1895.4371337890625,0.0,2106.416259765625,0.9601739645004272,1.0,0.0,3.0,1.0,0.0
17824500,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.965258002281189,0.2412713766098022,0.2171317189931869,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8799811005592346,0.1868323385715484,0.1772968918085098,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9808388352394104,0.2539794445037842,0.1776478439569473,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8757420778274536,0.1841532438993454,0.174792468547821,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7802565693855286,0.1289380341768264,0.5828350782394409,284.9165344238281,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2987976074219,284.8921203613281,1.0,0.294229656457901,1.0,1.0,0.0,1.0,-1.59591805934906,1.595915913581848,2.080287003991544e-06,1.226248264312744,0.9421659708023072,0.9421659708023072,0.0,35.32710647583008,25.0,39569.60546875,0.0,327.7684326171875,1.0,281.59295654296875,284.0626525878906,296.5314025878906,299.1932983398437,293.1499938964844,293.1499938964844,281.54998779296875,34875.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678654789924622,1.0,0.0,0.0,3.857149600982666,3.857177734375,9.92718810266524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.93212890625,0.0,1870.0797119140625,1895.4371337890625,0.0,2181.9072265625,0.965039312839508,1.0,0.0,3.0,1.0,0.0
17824560,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9808062314987184,0.2414995580911636,0.2173973470926284,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8954408168792725,0.1871196776628494,0.1775811910629272,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9947123527526855,0.2544867098331451,0.1780348718166351,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8909985423088074,0.1843894869089126,0.175027534365654,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7929978966712952,0.1286860257387161,0.581684947013855,284.8607482910156,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29248046875,284.8644714355469,1.0,0.2923365831375122,1.0,1.0,0.0,1.0,-1.595946192741394,1.5959441661834717,2.080310423480114e-06,1.226230263710022,0.8795537948608398,0.8795537948608398,0.0,33.64672088623047,28.0,39339.59765625,0.0,323.2173156738281,1.0,281.5561218261719,284.052490234375,296.52545166015625,299.1439819335937,293.1499938964844,293.1499938964844,281.8500061035156,39366.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720499038696289,1.0,0.0,0.0,3.760018825531006,3.7600467205047607,9.433509831069388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.64111328125,0.0,1780.3082275390625,1895.4371337890625,0.0,2219.063232421875,0.9464653134346008,1.0,0.0,3.0,1.0,0.0
17824620,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8854301571846008,0.24491947889328,0.2197555750608444,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8145167231559753,0.1883514374494552,0.1787693351507187,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9024582505226136,0.2588922381401062,0.18067567050457,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8105818629264832,0.1855123341083526,0.1761150360107422,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7203097343444824,0.1283037662506103,0.5826060175895691,285.0206604003906,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.302001953125,284.98590087890625,1.0,0.2864940464496612,1.0,1.0,0.0,1.0,-1.4512563943862915,1.4512546062469482,1.7465274595451774e-06,1.1152006387710571,1.0,1.0,0.0,44.195068359375,31.0,36565.4609375,0.0,313.6246337890625,1.0,281.8435363769531,284.1640625,296.4433288574219,298.9340515136719,293.1499938964844,293.1499938964844,281.54998779296875,33522.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597599029541016,1.0,0.0,0.0,3.846051216125488,3.846078872680664,9.870142321233288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.09765625,0.0,1844.896484375,1895.4371337890625,0.0,2110.46728515625,0.9626386165618896,1.0,0.0,3.0,1.0,0.0
17824680,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8854301571846008,0.24491947889328,0.2197555750608444,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8145167231559753,0.1883514374494552,0.1787693351507187,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9024582505226136,0.2588922381401062,0.18067567050457,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8105818629264832,0.1855123341083526,0.1761150360107422,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7203097343444824,0.1283037662506103,0.5826060175895691,285.0206604003906,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.302001953125,284.98590087890625,1.0,0.2864940464496612,1.0,1.0,0.0,1.0,-1.4512563943862915,1.4512546062469482,1.7465274595451774e-06,1.1152006387710571,1.0,1.0,0.0,44.195068359375,31.0,36565.4609375,0.0,313.6246337890625,1.0,281.8435363769531,284.1640625,296.4433288574219,298.9340515136719,293.1499938964844,293.1499938964844,281.54998779296875,33522.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597599029541016,1.0,0.0,0.0,3.846051216125488,3.846078872680664,9.870142321233288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.09765625,0.0,1844.896484375,1895.4371337890625,0.0,2110.46728515625,0.9626386165618896,1.0,0.0,3.0,1.0,0.0
17824740,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9903843998908995,0.2494880855083465,0.2079307585954666,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9280796051025392,0.1904323697090149,0.1808270364999771,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9903843998908995,0.2644275426864624,0.1617239117622375,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.922468900680542,0.1874572336673736,0.1780327260494232,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8145945072174072,0.1289818882942199,0.5819739103317261,284.8651733398437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.32275390625,284.9063720703125,1.0,0.2867892980575561,1.0,1.0,0.0,1.0,-1.5764693021774292,1.5764672756195068,2.035351599261048e-06,1.2132158279418943,0.8427013754844666,0.8427013754844666,0.0,30.946020126342773,49.0,38566.21484375,0.0,305.76251220703125,1.0,281.55694580078125,284.1449584960937,296.45965576171875,298.9572448730469,293.1499938964844,293.1499938964844,281.8500061035156,45399.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607518434524536,1.0,0.0,0.0,3.526914358139038,3.5269408226013184,8.300095828417398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.07275390625,0.0,1547.114501953125,1895.4371337890625,0.0,2119.17041015625,0.9047117233276368,1.0,0.0,3.0,1.0,0.0
17824800,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9903843998908995,0.2494880855083465,0.2079307585954666,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9280796051025392,0.1904323697090149,0.1808270364999771,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9903843998908995,0.2644275426864624,0.1617239117622375,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.922468900680542,0.1874572336673736,0.1780327260494232,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8145945072174072,0.1289818882942199,0.5819739103317261,284.8651733398437,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.32275390625,284.9063720703125,1.0,0.2867892980575561,1.0,1.0,0.0,1.0,-1.5764693021774292,1.5764672756195068,2.035351599261048e-06,1.2132158279418943,0.8427013754844666,0.8427013754844666,0.0,30.946020126342773,49.0,38566.21484375,0.0,305.76251220703125,1.0,281.55694580078125,284.1449584960937,296.45965576171875,298.9572448730469,293.1499938964844,293.1499938964844,281.8500061035156,45399.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607518434524536,1.0,0.0,0.0,3.526914358139038,3.5269408226013184,8.300095828417398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.07275390625,0.0,1547.114501953125,1895.4371337890625,0.0,2119.17041015625,0.9047117233276368,1.0,0.0,3.0,1.0,0.0
17824860,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9946461915969848,0.2494708448648452,0.2247657179832458,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.907060205936432,0.1908250898122787,0.1810235977172851,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.995715081691742,0.2670870125293731,0.175572320818901,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9019848108291626,0.1877612024545669,0.178153783082962,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7978823781013489,0.1288116574287414,0.5816386342048645,285.0919189453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.31201171875,285.0932922363281,1.0,0.2943717241287231,1.0,1.0,0.0,1.0,-1.6064045429229736,1.6064023971557615,2.103716042256565e-06,1.232350468635559,1.0,1.0,0.0,33.228248596191406,52.0,38709.30859375,0.0,327.9260559082031,1.0,281.8426513671875,284.28466796875,296.44891357421875,298.9349060058594,293.1499938964844,293.1499938964844,281.54998779296875,32237.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521356344223022,1.0,0.0,0.0,3.7811086177825928,3.7811355590820312,9.53963080974063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.77099609375,0.0,1751.7476806640625,1895.4371337890625,0.0,2043.95556640625,0.9467881917953492,1.0,0.0,3.0,1.0,0.0
17824920,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9946461915969848,0.2494708448648452,0.2247657179832458,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.907060205936432,0.1908250898122787,0.1810235977172851,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.995715081691742,0.2670870125293731,0.175572320818901,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9019848108291626,0.1877612024545669,0.178153783082962,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7978823781013489,0.1288116574287414,0.5816386342048645,285.0919189453125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.31201171875,285.0932922363281,1.0,0.2943717241287231,1.0,1.0,0.0,1.0,-1.6064045429229736,1.6064023971557615,2.103716042256565e-06,1.232350468635559,1.0,1.0,0.0,33.228248596191406,52.0,38709.30859375,0.0,327.9260559082031,1.0,281.8426513671875,284.28466796875,296.44891357421875,298.9349060058594,293.1499938964844,293.1499938964844,281.54998779296875,32237.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521356344223022,1.0,0.0,0.0,3.7811086177825928,3.7811355590820312,9.53963080974063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.77099609375,0.0,1751.7476806640625,1895.4371337890625,0.0,2043.95556640625,0.9467881917953492,1.0,0.0,3.0,1.0,0.0
17824980,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9517073035240172,0.247676745057106,0.2234710156917572,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.866923987865448,0.1912170499563217,0.1817200630903244,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.973680019378662,0.264547199010849,0.1858175992965698,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8622010946273804,0.1880566477775573,0.1787585765123367,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.761505126953125,0.1282318234443664,0.5808542370796204,284.8985290527344,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27880859375,284.8956604003906,1.0,0.3012387156486511,1.0,1.0,0.0,1.0,-1.6173160076141355,1.6173138618469238,2.132793042619596e-06,1.2426120042800903,0.9178602695465088,0.9178602695465088,0.0,38.38820266723633,55.0,39784.78125,0.0,347.7348022460937,1.0,281.5557861328125,284.0627746582031,296.5365600585937,299.1830139160156,293.1499938964844,293.1499938964844,281.25,36557.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719946503639221,1.0,0.0,0.0,3.7947702407836914,3.794797897338867,9.608691016183002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.546875,0.0,1802.5928955078125,1895.4371337890625,0.0,2218.5712890625,0.952451229095459,1.0,0.0,3.0,1.0,0.0
17825040,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9517073035240172,0.247676745057106,0.2234710156917572,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.866923987865448,0.1912170499563217,0.1817200630903244,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.973680019378662,0.264547199010849,0.1858175992965698,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8622010946273804,0.1880566477775573,0.1787585765123367,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.761505126953125,0.1282318234443664,0.5808542370796204,284.8985290527344,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.27880859375,284.8956604003906,1.0,0.3012387156486511,1.0,1.0,0.0,1.0,-1.6173160076141355,1.6173138618469238,2.132793042619596e-06,1.2426120042800903,0.9178602695465088,0.9178602695465088,0.0,38.38820266723633,55.0,39784.78125,0.0,347.7348022460937,1.0,281.5557861328125,284.0627746582031,296.5365600585937,299.1830139160156,293.1499938964844,293.1499938964844,281.25,36557.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719946503639221,1.0,0.0,0.0,3.7947702407836914,3.794797897338867,9.608691016183002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.546875,0.0,1802.5928955078125,1895.4371337890625,0.0,2218.5712890625,0.952451229095459,1.0,0.0,3.0,1.0,0.0
17825100,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9301694631576538,0.2471910566091537,0.2230942994356155,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.8506782650947571,0.1912468075752258,0.1818909645080566,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.9533074498176576,0.2637331783771515,0.1851408779621124,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8461407423019409,0.1880395263433456,0.1788847595453262,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7465747594833374,0.1277370005846023,0.5793322920799255,284.7765197753906,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2659606933594,284.763427734375,1.0,0.3042039275169372,1.0,1.0,0.0,1.0,-1.6183000802993774,1.618298053741455,2.1351518171286443e-06,1.2432990074157717,0.8026453852653503,0.8026453852653503,0.0,40.957618713378906,55.0,40221.25390625,0.0,354.5201110839844,1.0,281.2976989746094,283.9258728027344,296.5516052246094,299.3018798828125,293.1499938964844,293.1499938964844,281.25,42806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824314832687378,1.0,0.0,0.0,3.6628472805023193,3.662874698638916,8.952223424785188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.27734375,0.0,1686.7269287109375,1895.4371337890625,0.0,2311.998291015625,0.9241017699241638,1.0,0.0,3.0,1.0,0.0
17825160,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9098334908485411,0.2469267845153808,0.2228142619132995,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8357682228088379,0.1912707984447479,0.1819935888051986,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.9325789213180542,0.2633878588676452,0.1847915947437286,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8313758373260498,0.1880161613225937,0.1789433360099792,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.7328331470489502,0.1272177845239639,0.5774641633033752,284.8294982910156,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25592041015625,284.8470764160156,1.0,0.3068194389343261,1.0,1.0,0.0,1.0,-1.6154946088790894,1.615492582321167,2.1280197870510165e-06,1.2409840822219849,0.782832682132721,0.782832682132721,0.0,43.6513900756836,58.0,39597.484375,0.0,360.4762573242188,1.0,281.25830078125,284.04248046875,296.4936218261719,299.1511535644531,293.1499938964844,293.1499938964844,281.54998779296875,46401.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840248346328735,1.0,0.0,0.0,3.3843765258789062,3.384401798248291,7.642767627658031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.47900390625,0.0,1398.90771484375,1895.4371337890625,0.0,2326.351318359375,0.8702301383018494,1.0,0.0,3.0,1.0,0.0
17825220,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8866945505142212,0.2479240894317627,0.2235145270824432,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8168582320213318,0.1920487135648727,0.1827104836702346,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9063825607299804,0.2643558084964752,0.1852799206972122,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8123271465301514,0.1886886805295944,0.1795632541179657,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7144849896430969,0.1267281621694564,0.575363039970398,285.0137634277344,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2507019042969,285.0102233886719,1.0,0.3116548061370849,1.0,1.0,0.0,1.0,-1.6159992218017578,1.6159971952438354,2.1290145468810806e-06,1.2411521673202517,0.9149883985519408,0.9149883985519408,0.0,47.976661682128906,61.0,39275.05859375,0.0,372.63775634765625,1.0,281.5404968261719,284.1911926269531,296.3979187011719,298.94805908203125,293.1499938964844,293.1499938964844,281.25,32952.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692532539367676,1.0,0.0,0.0,3.543632745742798,3.543657064437866,8.378971187994466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.357421875,0.0,1475.6640625,1895.4371337890625,0.0,2194.2099609375,0.8931071162223816,1.0,0.0,3.0,1.0,0.0
17825280,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8866945505142212,0.2479240894317627,0.2235145270824432,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8168582320213318,0.1920487135648727,0.1827104836702346,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9063825607299804,0.2643558084964752,0.1852799206972122,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8123271465301514,0.1886886805295944,0.1795632541179657,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7144849896430969,0.1267281621694564,0.575363039970398,285.0137634277344,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2507019042969,285.0102233886719,1.0,0.3116548061370849,1.0,1.0,0.0,1.0,-1.6159992218017578,1.6159971952438354,2.1290145468810806e-06,1.2411521673202517,0.9149883985519408,0.9149883985519408,0.0,47.976661682128906,61.0,39275.05859375,0.0,372.63775634765625,1.0,281.5404968261719,284.1911926269531,296.3979187011719,298.94805908203125,293.1499938964844,293.1499938964844,281.25,32952.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692532539367676,1.0,0.0,0.0,3.543632745742798,3.543657064437866,8.378971187994466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.357421875,0.0,1475.6640625,1895.4371337890625,0.0,2194.2099609375,0.8931071162223816,1.0,0.0,3.0,1.0,0.0
17825340,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8693265914916992,0.2482491880655288,0.2241843938827514,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8014660477638245,0.1924828141927719,0.1834154576063156,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8885170817375183,0.2649575471878052,0.1859468966722488,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7965784668922424,0.1890244930982589,0.1801732033491134,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.698704183101654,0.1260820478200912,0.5736125707626343,284.8753356933594,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2424011230469,284.8873291015625,1.0,0.3160909712314605,1.0,1.0,0.0,1.0,-1.6170841455459597,1.6170819997787476,2.13156135941972e-06,1.2418657541275024,0.7943504452705383,0.7943504452705383,0.0,51.93048095703125,64.0,39448.91796875,0.0,384.0940551757813,1.0,281.258544921875,284.0804138183594,296.4547119140625,299.0815124511719,293.1499938964844,293.1499938964844,281.54998779296875,42248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784838080406189,1.0,0.0,0.0,3.3304102420806885,3.330434083938598,7.400972208415624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.828125,0.0,1314.7208251953125,1895.4371337890625,0.0,2276.53759765625,0.8535897731781006,1.0,0.0,3.0,1.0,0.0
17825400,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8693265914916992,0.2482491880655288,0.2241843938827514,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8014660477638245,0.1924828141927719,0.1834154576063156,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8885170817375183,0.2649575471878052,0.1859468966722488,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7965784668922424,0.1890244930982589,0.1801732033491134,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.698704183101654,0.1260820478200912,0.5736125707626343,284.8753356933594,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2424011230469,284.8873291015625,1.0,0.3160909712314605,1.0,1.0,0.0,1.0,-1.6170841455459597,1.6170819997787476,2.13156135941972e-06,1.2418657541275024,0.7943504452705383,0.7943504452705383,0.0,51.93048095703125,64.0,39448.91796875,0.0,384.0940551757813,1.0,281.258544921875,284.0804138183594,296.4547119140625,299.0815124511719,293.1499938964844,293.1499938964844,281.54998779296875,42248.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784838080406189,1.0,0.0,0.0,3.3304102420806885,3.330434083938598,7.400972208415624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.828125,0.0,1314.7208251953125,1895.4371337890625,0.0,2276.53759765625,0.8535897731781006,1.0,0.0,3.0,1.0,0.0
17825460,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8563055396080017,0.2493678927421569,0.2250686734914779,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7890800833702087,0.1932812929153442,0.1841702163219452,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8749574422836304,0.266203761100769,0.186759740114212,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7841494083404541,0.1897178292274475,0.1808309555053711,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6858460903167725,0.1257036328315735,0.5720767974853516,285.03485107421875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24041748046875,285.0294189453125,1.0,0.3201985359191894,1.0,1.0,0.0,1.0,-1.618970513343811,1.6189683675765991,2.1360333448683377e-06,1.2431399822235107,0.9290484189987184,0.9290484189987184,0.0,55.51237869262695,67.0,39204.55078125,0.0,394.9779052734375,1.0,281.5404968261719,284.2073974609375,296.38427734375,298.92559814453125,293.1499938964844,293.1499938964844,281.25,31543.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665930390357971,1.0,0.0,0.0,3.518951177597046,3.518975019454956,8.262658184321481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.2080078125,0.0,1438.1839599609375,1895.4371337890625,0.0,2170.64453125,0.8865214586257935,1.0,0.0,3.0,1.0,0.0
17825520,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8563055396080017,0.2493678927421569,0.2250686734914779,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7890800833702087,0.1932812929153442,0.1841702163219452,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8749574422836304,0.266203761100769,0.186759740114212,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7841494083404541,0.1897178292274475,0.1808309555053711,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6858460903167725,0.1257036328315735,0.5720767974853516,285.03485107421875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24041748046875,285.0294189453125,1.0,0.3201985359191894,1.0,1.0,0.0,1.0,-1.618970513343811,1.6189683675765991,2.1360333448683377e-06,1.2431399822235107,0.9290484189987184,0.9290484189987184,0.0,55.51237869262695,67.0,39204.55078125,0.0,394.9779052734375,1.0,281.5404968261719,284.2073974609375,296.38427734375,298.92559814453125,293.1499938964844,293.1499938964844,281.25,31543.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665930390357971,1.0,0.0,0.0,3.518951177597046,3.518975019454956,8.262658184321481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.2080078125,0.0,1438.1839599609375,1895.4371337890625,0.0,2170.64453125,0.8865214586257935,1.0,0.0,3.0,1.0,0.0
17825580,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.844890832901001,0.2496930211782455,0.2257493734359741,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7780758142471313,0.1936573684215545,0.1848229318857193,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8629984259605408,0.2667534351348877,0.1874234080314636,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7731446623802185,0.1899963468313217,0.1813891232013702,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6743766069412231,0.1250777542591095,0.5704358816146851,284.87188720703125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23309326171875,284.8828430175781,1.0,0.3240993320941925,1.0,1.0,0.0,1.0,-1.620071530342102,1.62006938457489,2.138627223757794e-06,1.24386727809906,0.7979585528373718,0.7979585528373718,0.0,59.04656982421875,55.0,39433.75,0.0,405.3215637207031,1.0,281.2585754394531,284.070556640625,296.44140625,299.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,41592.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781708240509033,1.0,0.0,0.0,3.3409688472747803,3.340992927551269,7.447974894603249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.46826171875,0.0,1320.9307861328125,1895.4371337890625,0.0,2273.732666015625,0.8549944758415222,1.0,0.0,3.0,1.0,0.0
