time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.844890832901001,0.2496930211782455,0.2257493734359741,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7780758142471313,0.1936573684215545,0.1848229318857193,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8629984259605408,0.2667534351348877,0.1874234080314636,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7731446623802185,0.1899963468313217,0.1813891232013702,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6743766069412231,0.1250777542591095,0.5704358816146851,284.87188720703125,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.23309326171875,284.8828430175781,1.0,0.3240993320941925,1.0,1.0,0.0,1.0,-1.620071530342102,1.62006938457489,2.138627223757794e-06,1.24386727809906,0.7979585528373718,0.7979585528373718,0.0,59.04656982421875,55.0,39433.75,0.0,405.3215637207031,1.0,281.2585754394531,284.070556640625,296.44140625,299.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,41592.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781708240509033,1.0,0.0,0.0,3.3409688472747803,3.340992927551269,7.447974894603249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.46826171875,0.0,1320.9307861328125,1895.4371337890625,0.0,2273.732666015625,0.8549944758415222,1.0,0.0,3.0,1.0,0.0
17825700,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8447479605674744,0.250150591135025,0.2259514927864074,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7779592871665955,0.1939602643251419,0.185005247592926,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8629115223884583,0.2672348022460937,0.1876338720321655,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7729674577713013,0.1902475953102111,0.1815247684717178,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6734442710876465,0.1248316839337349,0.5690146684646606,285.0209350585937,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2312927246094,285.036376953125,1.0,0.3237673044204712,1.0,1.0,0.0,1.0,-1.6192413568496704,1.6192392110824585,2.136425337084802e-06,1.2431063652038574,0.8940825462341309,0.8940825462341309,0.0,59.14474868774414,55.0,38966.3984375,0.0,405.1360778808594,1.0,281.4942932128906,284.22625732421875,296.3623046875,298.8567199707031,293.1499938964844,293.1499938964844,281.54998779296875,34301.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703218460083008,1.0,0.0,0.0,3.396773099899292,3.396796226501465,7.698859008087311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.40087890625,0.0,1327.712158203125,1895.4371337890625,0.0,2203.69677734375,0.864238440990448,1.0,0.0,3.0,1.0,0.0
17825760,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8493714928627014,0.250838041305542,0.2264617383480072,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.782363772392273,0.1943992674350738,0.1853304952383041,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8677757978439331,0.2678966522216797,0.1880239248275756,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.777253270149231,0.1906330734491348,0.1817999631166458,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6765490174293518,0.1246946156024932,0.5679977536201477,285.0302734375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2317810058594,285.0248413085937,1.0,0.3224396705627441,1.0,1.0,0.0,1.0,-1.619821310043335,1.619819164276123,2.137759338438628e-06,1.243461847305298,0.9290630221366882,0.9290630221366882,0.0,57.94905090332031,43.0,39130.1015625,0.0,402.1583557128906,1.0,281.5405578613281,284.1992492675781,296.3634033203125,298.9027709960937,293.1499938964844,293.1499938964844,281.25,31580.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669984102249146,1.0,0.0,0.0,3.522876262664795,3.522900104522705,8.28110103157087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.96533203125,0.0,1442.7596435546875,1895.4371337890625,0.0,2174.230712890625,0.8874605298042297,1.0,0.0,3.0,1.0,0.0
17825820,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8662713766098022,0.251277357339859,0.2269313186407089,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7985744476318359,0.194778636097908,0.1856600493192672,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8856260776519775,0.2683995962142944,0.1884149461984634,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7931880354881287,0.1909148097038269,0.182034820318222,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6893669962882996,0.1241136565804481,0.5650125741958618,284.8676147460937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2257080078125,284.8788452148437,1.0,0.3172276020050049,1.0,1.0,0.0,1.0,-1.61795175075531,1.617949604988098,2.132909457941423e-06,1.2418395280838013,0.7949469089508057,0.7949469089508057,0.0,53.51436996459961,31.0,39279.390625,0.0,388.9210205078125,1.0,281.2585754394531,284.0648803710937,296.41583251953125,299.0362548828125,293.1499938964844,293.1499938964844,281.54998779296875,41894.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782968282699585,1.0,0.0,0.0,3.334211826324463,3.334235668182373,7.417878578053205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.58203125,0.0,1316.1470947265625,1895.4371337890625,0.0,2274.86181640625,0.8537562489509583,1.0,0.0,3.0,1.0,0.0
17825880,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8662713766098022,0.251277357339859,0.2269313186407089,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7985744476318359,0.194778636097908,0.1856600493192672,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8856260776519775,0.2683995962142944,0.1884149461984634,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7931880354881287,0.1909148097038269,0.182034820318222,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6893669962882996,0.1241136565804481,0.5650125741958618,284.8676147460937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2257080078125,284.8788452148437,1.0,0.3172276020050049,1.0,1.0,0.0,1.0,-1.61795175075531,1.617949604988098,2.132909457941423e-06,1.2418395280838013,0.7949469089508057,0.7949469089508057,0.0,53.51436996459961,31.0,39279.390625,0.0,388.9210205078125,1.0,281.2585754394531,284.0648803710937,296.41583251953125,299.0362548828125,293.1499938964844,293.1499938964844,281.54998779296875,41894.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782968282699585,1.0,0.0,0.0,3.334211826324463,3.334235668182373,7.417878578053205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.58203125,0.0,1316.1470947265625,1895.4371337890625,0.0,2274.86181640625,0.8537562489509583,1.0,0.0,3.0,1.0,0.0
17825940,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8984959125518799,0.2525918185710907,0.227576270699501,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8266966938972473,0.1955722272396087,0.1859853118658065,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9199480414390564,0.2695457637310028,0.1888466924428939,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8215101361274719,0.1916025578975677,0.1822628825902938,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.71373051404953,0.1238162145018577,0.5618714094161987,285.0267944335937,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2260131835937,285.021240234375,1.0,0.3094509541988373,1.0,1.0,0.0,1.0,-1.6161342859268188,1.616132140159607,2.128108235410764e-06,1.2401819229125977,0.9242767095565796,0.9242767095565796,0.0,46.73892211914063,25.0,38944.328125,0.0,369.3038635253906,1.0,281.5404357910156,284.1944580078125,296.3366394042969,298.8649597167969,293.1499938964844,293.1499938964844,281.25,31685.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664645910263062,1.0,0.0,0.0,3.5125153064727783,3.5125391483306885,8.232462391788431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1103515625,0.0,1432.15771484375,1895.4371337890625,0.0,2169.5087890625,0.8851321339607239,1.0,0.0,3.0,1.0,0.0
17826000,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8984959125518799,0.2525918185710907,0.227576270699501,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8266966938972473,0.1955722272396087,0.1859853118658065,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9199480414390564,0.2695457637310028,0.1888466924428939,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8215101361274719,0.1916025578975677,0.1822628825902938,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.71373051404953,0.1238162145018577,0.5618714094161987,285.0267944335937,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2260131835937,285.021240234375,1.0,0.3094509541988373,1.0,1.0,0.0,1.0,-1.6161342859268188,1.616132140159607,2.128108235410764e-06,1.2401819229125977,0.9242767095565796,0.9242767095565796,0.0,46.73892211914063,25.0,38944.328125,0.0,369.3038635253906,1.0,281.5404357910156,284.1944580078125,296.3366394042969,298.8649597167969,293.1499938964844,293.1499938964844,281.25,31685.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664645910263062,1.0,0.0,0.0,3.5125153064727783,3.5125391483306885,8.232462391788431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.1103515625,0.0,1432.15771484375,1895.4371337890625,0.0,2169.5087890625,0.8851321339607239,1.0,0.0,3.0,1.0,0.0
17826060,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9427483677864076,0.253187745809555,0.2281125634908676,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8608675599098206,0.1960048526525497,0.1862851232290268,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9648091197013856,0.2700487077236175,0.1891790926456451,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8550410270690918,0.1919371634721756,0.1824675798416137,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7411205768585205,0.1233254075050354,0.5589078068733215,284.8686828613281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2213134765625,284.8803405761719,1.0,0.3020549118518829,1.0,1.0,0.0,1.0,-1.6142276525497437,1.6142255067825315,2.1231762730167247e-06,1.2385276556015017,0.7918670773506165,0.7918670773506165,0.0,40.26078414916992,25.0,39074.43359375,0.0,350.5002136230469,1.0,281.2586975097656,284.06622314453125,296.3905944824219,298.9974670410156,293.1499938964844,293.1499938964844,281.54998779296875,42030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772771716117859,1.0,0.0,0.0,3.315176486968994,3.3152003288269043,7.333421763178194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.53955078125,0.0,1297.8988037109375,1895.4371337890625,0.0,2265.72802734375,0.8497517704963684,1.0,0.0,3.0,1.0,0.0
17826120,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9427483677864076,0.253187745809555,0.2281125634908676,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8608675599098206,0.1960048526525497,0.1862851232290268,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9648091197013856,0.2700487077236175,0.1891790926456451,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8550410270690918,0.1919371634721756,0.1824675798416137,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7411205768585205,0.1233254075050354,0.5589078068733215,284.8686828613281,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2213134765625,284.8803405761719,1.0,0.3020549118518829,1.0,1.0,0.0,1.0,-1.6142276525497437,1.6142255067825315,2.1231762730167247e-06,1.2385276556015017,0.7918670773506165,0.7918670773506165,0.0,40.26078414916992,25.0,39074.43359375,0.0,350.5002136230469,1.0,281.2586975097656,284.06622314453125,296.3905944824219,298.9974670410156,293.1499938964844,293.1499938964844,281.54998779296875,42030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772771716117859,1.0,0.0,0.0,3.315176486968994,3.3152003288269043,7.333421763178194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.53955078125,0.0,1297.8988037109375,1895.4371337890625,0.0,2265.72802734375,0.8497517704963684,1.0,0.0,3.0,1.0,0.0
17826180,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9816272258758544,0.2546265721321106,0.2289594560861587,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8958333134651184,0.1968307048082351,0.1867321282625198,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9981722235679626,0.2711744606494903,0.1896391361951828,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8893404006958008,0.1926561146974563,0.182816594839096,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7682231068611145,0.1230898201465606,0.5564866065979004,285.0277404785156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22265625,285.022216796875,1.0,0.2969324290752411,1.0,1.0,0.0,1.0,-1.6137518882751465,1.6137497425079346,2.1217560970399063e-06,1.237949252128601,0.9217552542686462,0.9217552542686462,0.0,35.61164474487305,28.0,38785.8125,0.0,337.50457763671875,1.0,281.5403137207031,284.19415283203125,296.3144226074219,298.8313903808594,293.1499938964844,293.1499938964844,281.25,31610.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765274703502655,1.0,0.0,0.0,3.498481750488281,3.4985055923461914,8.166811653609329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.95556640625,0.0,1416.3321533203125,1895.4371337890625,0.0,2158.994140625,0.8818827867507935,1.0,0.0,3.0,1.0,0.0
17826240,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9816272258758544,0.2546265721321106,0.2289594560861587,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8958333134651184,0.1968307048082351,0.1867321282625198,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9981722235679626,0.2711744606494903,0.1896391361951828,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8893404006958008,0.1926561146974563,0.182816594839096,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7682231068611145,0.1230898201465606,0.5564866065979004,285.0277404785156,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22265625,285.022216796875,1.0,0.2969324290752411,1.0,1.0,0.0,1.0,-1.6137518882751465,1.6137497425079346,2.1217560970399063e-06,1.237949252128601,0.9217552542686462,0.9217552542686462,0.0,35.61164474487305,28.0,38785.8125,0.0,337.50457763671875,1.0,281.5403137207031,284.19415283203125,296.3144226074219,298.8313903808594,293.1499938964844,293.1499938964844,281.25,31610.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765274703502655,1.0,0.0,0.0,3.498481750488281,3.4985055923461914,8.166811653609329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.95556640625,0.0,1416.3321533203125,1895.4371337890625,0.0,2158.994140625,0.8818827867507935,1.0,0.0,3.0,1.0,0.0
17826300,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9891433119773864,0.2550693452358246,0.2295252233743667,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9040393233299256,0.1971111446619033,0.1870744079351425,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9980528354644777,0.2719416618347168,0.1849252134561538,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8973977565765381,0.1928859800100326,0.1831089556217193,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.774316132068634,0.122902788221836,0.555812418460846,284.87384033203125,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22283935546875,284.8517761230469,1.0,0.2952584624290466,1.0,1.0,0.0,1.0,-1.6088207960128784,1.608818769454956,2.1094515432196204e-06,1.2340291738510132,0.8239814639091492,0.8239814639091492,0.0,34.65103912353516,28.0,39322.69140625,0.0,332.3631896972656,1.0,281.3008728027344,284.0103454589844,296.38507080078125,299.0404968261719,293.1499938964844,293.1499938964844,281.25,36484.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731161117553711,1.0,0.0,0.0,3.487035751342773,3.487060070037842,8.113459557534952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.74951171875,0.0,1438.79248046875,1895.4371337890625,0.0,2228.559326171875,0.8803634643554688,1.0,0.0,3.0,1.0,0.0
17826360,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9930379390716552,0.2552509009838104,0.2297315895557403,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9088414311408995,0.1972255408763885,0.1872132569551468,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9973914623260498,0.2730212807655334,0.1818446964025497,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9018964767456056,0.192952275276184,0.1832018792629242,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7774145007133484,0.1226057410240173,0.5545527338981628,284.8662109375,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.22235107421875,284.8782653808594,1.0,0.2940343022346496,1.0,1.0,0.0,1.0,-1.604135274887085,1.604133129119873,2.0977088297513542e-06,1.2302231788635254,0.7855580449104309,0.7855580449104309,0.0,34.08332061767578,31.0,38745.58984375,0.0,328.4666748046875,1.0,281.2593688964844,284.06658935546875,296.3686828613281,298.9576416015625,293.1499938964844,293.1499938964844,281.54998779296875,42403.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757644057273865,1.0,0.0,0.0,3.287209987640381,3.287233591079712,7.210215358099958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2646484375,0.0,1272.6044921875,1895.4371337890625,0.0,2252.196044921875,0.8439728021621704,1.0,0.0,3.0,1.0,0.0
17826420,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9980985522270204,0.2567135691642761,0.2305905818939209,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9155994653701782,0.1979988366365432,0.1877774596214294,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9964526295661926,0.2763092219829559,0.1781301349401474,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9080595970153807,0.1936169266700744,0.1836666762828827,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7811028361320496,0.12238559871912,0.5529629588127136,285.0195617675781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.23077392578125,285.01422119140625,1.0,0.2928598821163177,1.0,1.0,0.0,1.0,-1.6000367403030396,1.6000347137451172,2.087336952172336e-06,1.226776123046875,0.909195601940155,0.909195601940155,0.0,33.45051574707031,34.0,38403.41015625,0.0,324.70391845703125,1.0,281.53961181640625,284.1891784667969,296.2939453125,298.78857421875,293.1499938964844,293.1499938964844,281.25,31884.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762936532497406,1.0,0.0,0.0,3.468463182449341,3.4684865474700928,8.027262765608612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.720703125,0.0,1385.9771728515625,1895.4371337890625,0.0,2138.37841796875,0.8750445246696472,1.0,0.0,3.0,1.0,0.0
17826480,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9980985522270204,0.2567135691642761,0.2305905818939209,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9155994653701782,0.1979988366365432,0.1877774596214294,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9964526295661926,0.2763092219829559,0.1781301349401474,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9080595970153807,0.1936169266700744,0.1836666762828827,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7811028361320496,0.12238559871912,0.5529629588127136,285.0195617675781,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.23077392578125,285.01422119140625,1.0,0.2928598821163177,1.0,1.0,0.0,1.0,-1.6000367403030396,1.6000347137451172,2.087336952172336e-06,1.226776123046875,0.909195601940155,0.909195601940155,0.0,33.45051574707031,34.0,38403.41015625,0.0,324.70391845703125,1.0,281.53961181640625,284.1891784667969,296.2939453125,298.78857421875,293.1499938964844,293.1499938964844,281.25,31884.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762936532497406,1.0,0.0,0.0,3.468463182449341,3.4684865474700928,8.027262765608612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.720703125,0.0,1385.9771728515625,1895.4371337890625,0.0,2138.37841796875,0.8750445246696472,1.0,0.0,3.0,1.0,0.0
17826540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9982025623321532,0.257637083530426,0.2311917096376419,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9157838225364684,0.1983816027641296,0.1882843226194381,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9965832829475404,0.2785407304763794,0.1786123514175415,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.908077836036682,0.1938978880643844,0.1840754151344299,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7798131108283997,0.1219567656517028,0.5514838695526123,284.87530517578125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23260498046875,284.8883361816406,1.0,0.2931140065193176,1.0,1.0,0.0,1.0,-1.6006473302841189,1.6006451845169067,2.088659584842389e-06,1.2270963191986084,0.785121738910675,0.785121738910675,0.0,33.52812194824219,37.0,38556.92578125,0.0,325.2205505371094,1.0,281.2591552734375,284.0773620605469,296.3536682128906,298.9241943359375,293.1499938964844,293.1499938964844,281.54998779296875,42080.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772994875907898,1.0,0.0,0.0,3.2584707736968994,3.2584939002990723,7.084692015268956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.09375,0.0,1242.2852783203125,1895.4371337890625,0.0,2227.47900390625,0.8375404477119446,1.0,0.0,3.0,1.0,0.0
17826600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9982025623321532,0.257637083530426,0.2311917096376419,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9157838225364684,0.1983816027641296,0.1882843226194381,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9965832829475404,0.2785407304763794,0.1786123514175415,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.908077836036682,0.1938978880643844,0.1840754151344299,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7798131108283997,0.1219567656517028,0.5514838695526123,284.87530517578125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.23260498046875,284.8883361816406,1.0,0.2931140065193176,1.0,1.0,0.0,1.0,-1.6006473302841189,1.6006451845169067,2.088659584842389e-06,1.2270963191986084,0.785121738910675,0.785121738910675,0.0,33.52812194824219,37.0,38556.92578125,0.0,325.2205505371094,1.0,281.2591552734375,284.0773620605469,296.3536682128906,298.9241943359375,293.1499938964844,293.1499938964844,281.54998779296875,42080.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772994875907898,1.0,0.0,0.0,3.2584707736968994,3.2584939002990723,7.084692015268956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.09375,0.0,1242.2852783203125,1895.4371337890625,0.0,2227.47900390625,0.8375404477119446,1.0,0.0,3.0,1.0,0.0
17826660,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.996858298778534,0.2592305839061737,0.2329918593168258,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9122936129570008,0.1991708874702453,0.1888979524374008,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9973266124725342,0.2802625298500061,0.1815667152404785,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9046391248703004,0.194568321108818,0.1845819801092147,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7756873369216919,0.1217590793967247,0.5502369999885559,285.03375244140625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2351379394531,285.0283203125,1.0,0.2945579886436462,1.0,1.0,0.0,1.0,-1.6062126159667969,1.6062105894088743,2.102272446791176e-06,1.231353998184204,0.9189372062683104,0.9189372062683104,0.0,34.07013702392578,40.0,38464.26171875,0.0,329.4676513671875,1.0,281.5399169921875,284.1983947753906,296.2881164550781,298.7799377441406,293.1499938964844,293.1499938964844,281.25,31209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612730264663696,1.0,0.0,0.0,3.463521718978882,3.463545083999634,8.004406595318869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.40380859375,0.0,1375.9122314453125,1895.4371337890625,0.0,2123.748046875,0.8736182451248169,1.0,0.0,3.0,1.0,0.0
17826720,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.996858298778534,0.2592305839061737,0.2329918593168258,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9122936129570008,0.1991708874702453,0.1888979524374008,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9973266124725342,0.2802625298500061,0.1815667152404785,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9046391248703004,0.194568321108818,0.1845819801092147,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7756873369216919,0.1217590793967247,0.5502369999885559,285.03375244140625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2351379394531,285.0283203125,1.0,0.2945579886436462,1.0,1.0,0.0,1.0,-1.6062126159667969,1.6062105894088743,2.102272446791176e-06,1.231353998184204,0.9189372062683104,0.9189372062683104,0.0,34.07013702392578,40.0,38464.26171875,0.0,329.4676513671875,1.0,281.5399169921875,284.1983947753906,296.2881164550781,298.7799377441406,293.1499938964844,293.1499938964844,281.25,31209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612730264663696,1.0,0.0,0.0,3.463521718978882,3.463545083999634,8.004406595318869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.40380859375,0.0,1375.9122314453125,1895.4371337890625,0.0,2123.748046875,0.8736182451248169,1.0,0.0,3.0,1.0,0.0
17826780,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9910678863525392,0.2601494491100311,0.2340785861015319,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9041272401809692,0.1995550096035003,0.1894505321979522,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.998543381690979,0.2802306413650512,0.187607854604721,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8967990875244141,0.1948366165161132,0.1850234866142273,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7678326368331909,0.1212927550077438,0.5488342642784119,284.8793334960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2283020019531,284.8909912109375,1.0,0.2969455122947693,1.0,1.0,0.0,1.0,-1.61427104473114,1.6142688989639282,2.122220166711486e-06,1.237637996673584,0.7953740358352661,0.7953740358352661,0.0,35.16807556152344,43.0,38868.7109375,0.0,336.5307006835937,1.0,281.2590026855469,284.0680847167969,296.3568420410156,298.9424743652344,293.1499938964844,293.1499938964844,281.54998779296875,41128.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733807563781738,1.0,0.0,0.0,3.2964887619018555,3.2965121269226074,7.250976068462478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.72998046875,0.0,1273.17138671875,1895.4371337890625,0.0,2230.918212890625,0.844860315322876,1.0,0.0,3.0,1.0,0.0
17826840,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9910678863525392,0.2601494491100311,0.2340785861015319,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9041272401809692,0.1995550096035003,0.1894505321979522,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.998543381690979,0.2802306413650512,0.187607854604721,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8967990875244141,0.1948366165161132,0.1850234866142273,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7678326368331909,0.1212927550077438,0.5488342642784119,284.8793334960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2283020019531,284.8909912109375,1.0,0.2969455122947693,1.0,1.0,0.0,1.0,-1.61427104473114,1.6142688989639282,2.122220166711486e-06,1.237637996673584,0.7953740358352661,0.7953740358352661,0.0,35.16807556152344,43.0,38868.7109375,0.0,336.5307006835937,1.0,281.2590026855469,284.0680847167969,296.3568420410156,298.9424743652344,293.1499938964844,293.1499938964844,281.54998779296875,41128.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733807563781738,1.0,0.0,0.0,3.2964887619018555,3.2965121269226074,7.250976068462478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.72998046875,0.0,1273.17138671875,1895.4371337890625,0.0,2230.918212890625,0.844860315322876,1.0,0.0,3.0,1.0,0.0
17826900,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9868288040161132,0.2609379291534424,0.2345889508724212,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8988717794418335,0.199872076511383,0.1896647661924362,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.2798396944999695,0.1914889514446258,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8915152549743652,0.1950903534889221,0.1851811110973358,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7627677917480469,0.1211087107658386,0.5478365421295166,285.029052734375,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2249450683594,285.0448913574219,1.0,0.2984058558940887,1.0,1.0,0.0,1.0,-1.618790864944458,1.618788719177246,2.133456746378215e-06,1.241159200668335,0.8946335315704346,0.8946335315704346,0.0,35.89945602416992,43.0,38558.59765625,0.0,340.8388977050781,1.0,281.4933166503906,284.2206726074219,296.2847900390625,298.7460327148437,293.1499938964844,293.1499938964844,281.54998779296875,33712.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660180330276489,1.0,0.0,0.0,3.36653208732605,3.3665547370910645,7.562385917481151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.42724609375,0.0,1292.70068359375,1895.4371337890625,0.0,2165.561279296875,0.8568870425224304,1.0,0.0,3.0,1.0,0.0
17826960,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9829999804496764,0.2619466185569763,0.2354609668254852,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8941554427146912,0.2003189772367477,0.1900733411312103,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.2793676853179931,0.1950549483299255,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8867635130882263,0.1954705715179443,0.185527816414833,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.758186936378479,0.1210079491138458,0.5473827123641968,285.0420837402344,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.22332763671875,285.0372619628906,1.0,0.3000460565090179,1.0,1.0,0.0,1.0,-1.6244902610778809,1.624488115310669,2.147713530575857e-06,1.2456289529800415,0.9353458285331726,0.9353458285331726,0.0,36.65668869018555,46.0,38863.12109375,0.0,345.8450622558594,1.0,281.540283203125,284.1950378417969,296.2935485839844,298.8070678710937,293.1499938964844,293.1499938964844,281.25,30950.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632958889007568,1.0,0.0,0.0,3.503941774368286,3.503965377807617,8.19232297999406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.115234375,0.0,1417.52490234375,1895.4371337890625,0.0,2141.54296875,0.8826910257339478,1.0,0.0,3.0,1.0,0.0
17827020,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9633858799934388,0.2629052102565765,0.2367049902677536,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8742215633392334,0.2006445676088333,0.1906603872776031,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9811232686042786,0.278033047914505,0.1949649602174759,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8669760823249817,0.1956724822521209,0.1859956085681915,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7409469485282898,0.1204326823353767,0.5458725690841675,284.8703918457031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2146301269531,284.8804626464844,1.0,0.3032861351966858,1.0,1.0,0.0,1.0,-1.625307559967041,1.625305414199829,2.149805823137285e-06,1.2463068962097168,0.8020926713943481,0.8020926713943481,0.0,39.45309066772461,49.0,39214.24609375,0.0,354.006591796875,1.0,281.258544921875,284.0439453125,296.36346435546875,298.9739074707031,293.1499938964844,293.1499938964844,281.54998779296875,41041.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763324975967407,1.0,0.0,0.0,3.3543944358825684,3.3544182777404785,7.50795322801423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.86328125,0.0,1330.8321533203125,1895.4371337890625,0.0,2257.27490234375,0.8572642207145691,1.0,0.0,3.0,1.0,0.0
17827080,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9633858799934388,0.2629052102565765,0.2367049902677536,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8742215633392334,0.2006445676088333,0.1906603872776031,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9811232686042786,0.278033047914505,0.1949649602174759,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8669760823249817,0.1956724822521209,0.1859956085681915,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7409469485282898,0.1204326823353767,0.5458725690841675,284.8703918457031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2146301269531,284.8804626464844,1.0,0.3032861351966858,1.0,1.0,0.0,1.0,-1.625307559967041,1.625305414199829,2.149805823137285e-06,1.2463068962097168,0.8020926713943481,0.8020926713943481,0.0,39.45309066772461,49.0,39214.24609375,0.0,354.006591796875,1.0,281.258544921875,284.0439453125,296.36346435546875,298.9739074707031,293.1499938964844,293.1499938964844,281.54998779296875,41041.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763324975967407,1.0,0.0,0.0,3.3543944358825684,3.3544182777404785,7.50795322801423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.86328125,0.0,1330.8321533203125,1895.4371337890625,0.0,2257.27490234375,0.8572642207145691,1.0,0.0,3.0,1.0,0.0
17827140,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.944588303565979,0.264683187007904,0.238118439912796,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8576485514640808,0.2013343572616577,0.1912653297185897,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.96221661567688,0.2782729864120483,0.1949182152748108,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.850603461265564,0.1962242126464843,0.186474859714508,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7265191674232483,0.1200681775808334,0.5442689061164856,285.0346374511719,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21563720703125,285.02960205078125,1.0,0.3065554201602936,1.0,1.0,0.0,1.0,-1.6263408660888672,1.6263387203216553,2.1523103441722924e-06,1.2470413446426392,0.9374269247055054,0.9374269247055054,0.0,42.24544143676758,52.0,38993.33984375,0.0,362.2701721191406,1.0,281.54071044921875,284.1793518066406,296.297119140625,298.8217468261719,293.1499938964844,293.1499938964844,281.25,31361.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653576731681824,1.0,0.0,0.0,3.537156820297241,3.5371809005737305,8.348374649358448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.34716796875,0.0,1456.9246826171875,1895.4371337890625,0.0,2159.727294921875,0.8905587792396545,1.0,0.0,3.0,1.0,0.0
17827200,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.944588303565979,0.264683187007904,0.238118439912796,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8576485514640808,0.2013343572616577,0.1912653297185897,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.96221661567688,0.2782729864120483,0.1949182152748108,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.850603461265564,0.1962242126464843,0.186474859714508,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7265191674232483,0.1200681775808334,0.5442689061164856,285.0346374511719,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21563720703125,285.02960205078125,1.0,0.3065554201602936,1.0,1.0,0.0,1.0,-1.6263408660888672,1.6263387203216553,2.1523103441722924e-06,1.2470413446426392,0.9374269247055054,0.9374269247055054,0.0,42.24544143676758,52.0,38993.33984375,0.0,362.2701721191406,1.0,281.54071044921875,284.1793518066406,296.297119140625,298.8217468261719,293.1499938964844,293.1499938964844,281.25,31361.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653576731681824,1.0,0.0,0.0,3.537156820297241,3.5371809005737305,8.348374649358448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.34716796875,0.0,1456.9246826171875,1895.4371337890625,0.0,2159.727294921875,0.8905587792396545,1.0,0.0,3.0,1.0,0.0
17827260,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9278044104576112,0.2660025656223297,0.2395541816949844,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8442732095718384,0.2019741535186767,0.1920057237148285,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9445852041244508,0.2784778475761413,0.1951957643032074,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8373880982398987,0.1967315971851349,0.1870878636837005,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7142712473869324,0.1198455914855003,0.5436084270477295,284.87030029296875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8810119628906,1.0,0.3099837303161621,1.0,1.0,0.0,1.0,-1.629230260848999,1.629228115081787,2.1595851649180986e-06,1.249319553375244,0.8053385019302368,0.8053385019302368,0.0,44.9962043762207,55.0,39377.29296875,0.0,371.4172058105469,1.0,281.2583312988281,284.0371398925781,296.3699951171875,298.9867858886719,293.1499938964844,293.1499938964844,281.54998779296875,41210.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771551609039307,1.0,0.0,0.0,3.376079797744751,3.37610387802124,7.605341352245887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6474609375,0.0,1354.293212890625,1895.4371337890625,0.0,2264.635986328125,0.8623805642127991,1.0,0.0,3.0,1.0,0.0
17827320,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9278044104576112,0.2660025656223297,0.2395541816949844,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8442732095718384,0.2019741535186767,0.1920057237148285,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9445852041244508,0.2784778475761413,0.1951957643032074,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8373880982398987,0.1967315971851349,0.1870878636837005,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7142712473869324,0.1198455914855003,0.5436084270477295,284.87030029296875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.8810119628906,1.0,0.3099837303161621,1.0,1.0,0.0,1.0,-1.629230260848999,1.629228115081787,2.1595851649180986e-06,1.249319553375244,0.8053385019302368,0.8053385019302368,0.0,44.9962043762207,55.0,39377.29296875,0.0,371.4172058105469,1.0,281.2583312988281,284.0371398925781,296.3699951171875,298.9867858886719,293.1499938964844,293.1499938964844,281.54998779296875,41210.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771551609039307,1.0,0.0,0.0,3.376079797744751,3.37610387802124,7.605341352245887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6474609375,0.0,1354.293212890625,1895.4371337890625,0.0,2264.635986328125,0.8623805642127991,1.0,0.0,3.0,1.0,0.0
17827380,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9169896245002748,0.2686236202716827,0.2416109591722488,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8357514142990112,0.203508660197258,0.1932754963636398,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9320489168167114,0.2798777818679809,0.1959726512432098,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.828886091709137,0.1981182843446731,0.1882230937480926,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7056590914726257,0.1203950494527816,0.5454429984092712,285.04449462890625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.225341796875,285.0400695800781,1.0,0.31368488073349,1.0,1.0,0.0,1.0,-1.6377166509628296,1.6377145051956177,2.180997626055614e-06,1.255974054336548,0.9501383304595948,0.9501383304595948,0.0,47.3441276550293,58.0,39304.0546875,0.0,382.4909057617188,1.0,281.5411376953125,284.1798095703125,296.3116455078125,298.85009765625,293.1499938964844,293.1499938964844,281.25,31187.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662749290466309,1.0,0.0,0.0,3.565030336380005,3.565054655075073,8.480467386107193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.98388671875,0.0,1486.747314453125,1895.4371337890625,0.0,2167.831787109375,0.8968057632446289,1.0,0.0,3.0,1.0,0.0
17827440,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9169896245002748,0.2686236202716827,0.2416109591722488,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8357514142990112,0.203508660197258,0.1932754963636398,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9320489168167114,0.2798777818679809,0.1959726512432098,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.828886091709137,0.1981182843446731,0.1882230937480926,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7056590914726257,0.1203950494527816,0.5454429984092712,285.04449462890625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.225341796875,285.0400695800781,1.0,0.31368488073349,1.0,1.0,0.0,1.0,-1.6377166509628296,1.6377145051956177,2.180997626055614e-06,1.255974054336548,0.9501383304595948,0.9501383304595948,0.0,47.3441276550293,58.0,39304.0546875,0.0,382.4909057617188,1.0,281.5411376953125,284.1798095703125,296.3116455078125,298.85009765625,293.1499938964844,293.1499938964844,281.25,31187.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662749290466309,1.0,0.0,0.0,3.565030336380005,3.565054655075073,8.480467386107193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.98388671875,0.0,1486.747314453125,1895.4371337890625,0.0,2167.831787109375,0.8968057632446289,1.0,0.0,3.0,1.0,0.0
