time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9131326079368592,0.2697703838348388,0.2428514808416366,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8326714038848877,0.2042903751134872,0.1941220015287399,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9272170066833496,0.2804920077323913,0.1965333670377731,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8257797360420227,0.1988279521465301,0.1889994293451309,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7025061249732971,0.120760828256607,0.5473596453666687,284.8959350585937,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.22979736328125,284.8750305175781,1.0,0.3157046437263489,1.0,1.0,0.0,1.0,-1.6441296339035034,1.6441274881362915,2.197346475441009e-06,1.2610703706741333,0.8623322248458862,0.8623322248458862,0.0,48.436641693115234,58.0,40177.4765625,0.0,389.0217895507813,1.0,281.29901123046875,283.9950561523437,296.3936767578125,299.08526611328125,293.1499938964844,293.1499938964844,281.25,35010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751139998435974,1.0,0.0,0.0,3.58229660987854,3.5823216438293457,8.56281076266896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.115234375,0.0,1534.301025390625,1895.4371337890625,0.0,2246.384521484375,0.901401937007904,1.0,0.0,3.0,1.0,0.0
17827560,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9079177379608154,0.2706709802150726,0.2437595427036285,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.82864910364151,0.2049528956413269,0.1948233991861343,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9209706783294678,0.2808911502361297,0.1968882530927658,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8217204213142395,0.1994207352399826,0.1896347254514694,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6985040903091431,0.1210751309990882,0.5490319132804871,284.87567138671875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2316589355469,284.88482666015625,1.0,0.3177527487277984,1.0,1.0,0.0,1.0,-1.6492594480514526,1.6492571830749512,2.2104900381236803e-06,1.265155792236328,0.8218610882759094,0.8218610882759094,0.0,49.72088241577149,61.0,39961.28515625,0.0,395.4317321777344,1.0,281.2582397460937,284.02349853515625,296.39178466796875,299.0398864746094,293.1499938964844,293.1499938964844,281.54998779296875,40221.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795156240463257,1.0,0.0,0.0,3.4443492889404297,3.444374084472656,7.916034974186914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.76416015625,0.0,1419.2537841796875,1895.4371337890625,0.0,2285.792236328125,0.8765806555747986,1.0,0.0,3.0,1.0,0.0
17827620,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.901094615459442,0.2737431526184082,0.2462495267391204,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8228890299797058,0.2070004343986511,0.1966215819120407,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9118767380714417,0.282720148563385,0.1980023682117462,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8158062100410461,0.2013090401887893,0.1912884265184402,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6928139925003052,0.1222192272543907,0.5537857413291931,285.0568542480469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2447814941406,285.0531311035156,1.0,0.322089672088623,1.0,1.0,0.0,1.0,-1.6634341478347778,1.6634318828582764,2.246956910312292e-06,1.276355504989624,0.9761362075805664,0.9761362075805664,0.0,52.05796432495117,64.0,39960.85546875,0.0,409.9091491699219,1.0,281.541748046875,284.175537109375,296.3349304199219,298.9115295410156,293.1499938964844,293.1499938964844,281.25,31045.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703008651733398,1.0,0.0,0.0,3.630982398986816,3.631007432937622,8.797141504146566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.400390625,0.0,1561.067138671875,1895.4371337890625,0.0,2203.510498046875,0.911793053150177,1.0,0.0,3.0,1.0,0.0
17827680,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.901094615459442,0.2737431526184082,0.2462495267391204,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8228890299797058,0.2070004343986511,0.1966215819120407,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9118767380714417,0.282720148563385,0.1980023682117462,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8158062100410461,0.2013090401887893,0.1912884265184402,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6928139925003052,0.1222192272543907,0.5537857413291931,285.0568542480469,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2447814941406,285.0531311035156,1.0,0.322089672088623,1.0,1.0,0.0,1.0,-1.6634341478347778,1.6634318828582764,2.246956910312292e-06,1.276355504989624,0.9761362075805664,0.9761362075805664,0.0,52.05796432495117,64.0,39960.85546875,0.0,409.9091491699219,1.0,281.541748046875,284.175537109375,296.3349304199219,298.9115295410156,293.1499938964844,293.1499938964844,281.25,31045.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703008651733398,1.0,0.0,0.0,3.630982398986816,3.631007432937622,8.797141504146566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.400390625,0.0,1561.067138671875,1895.4371337890625,0.0,2203.510498046875,0.911793053150177,1.0,0.0,3.0,1.0,0.0
17827740,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.894439697265625,0.2761153876781463,0.2487291693687439,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8172816634178162,0.2088131755590438,0.1985558867454528,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9033891558647156,0.2840074300765991,0.1991416364908218,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8099478483200073,0.2029672116041183,0.1930745244026184,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6875607967376709,0.1233259364962577,0.5594804286956787,284.8763732910156,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25225830078125,284.88360595703125,1.0,0.3267266750335693,1.0,1.0,0.0,1.0,-1.679085612297058,1.6790833473205566,2.287775487275212e-06,1.2888201475143433,0.8464003801345825,0.8464003801345825,0.0,54.56285095214844,67.0,40823.62109375,0.0,425.9413757324219,1.0,281.25732421875,283.9984436035156,296.4150695800781,299.1140441894531,293.1499938964844,293.1499938964844,281.54998779296875,39215.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849355936050415,1.0,0.0,0.0,3.551637887954712,3.551663398742676,8.416870400651533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.35107421875,0.0,1530.203125,1895.4371337890625,0.0,2334.565185546875,0.8996850252151489,1.0,0.0,3.0,1.0,0.0
17827800,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.894439697265625,0.2761153876781463,0.2487291693687439,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8172816634178162,0.2088131755590438,0.1985558867454528,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9033891558647156,0.2840074300765991,0.1991416364908218,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8099478483200073,0.2029672116041183,0.1930745244026184,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6875607967376709,0.1233259364962577,0.5594804286956787,284.8763732910156,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25225830078125,284.88360595703125,1.0,0.3267266750335693,1.0,1.0,0.0,1.0,-1.679085612297058,1.6790833473205566,2.287775487275212e-06,1.2888201475143433,0.8464003801345825,0.8464003801345825,0.0,54.56285095214844,67.0,40823.62109375,0.0,425.9413757324219,1.0,281.25732421875,283.9984436035156,296.4150695800781,299.1140441894531,293.1499938964844,293.1499938964844,281.54998779296875,39215.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849355936050415,1.0,0.0,0.0,3.551637887954712,3.551663398742676,8.416870400651533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.35107421875,0.0,1530.203125,1895.4371337890625,0.0,2334.565185546875,0.8996850252151489,1.0,0.0,3.0,1.0,0.0
17827860,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8887678980827332,0.2794660627841949,0.2514577209949493,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8123250007629395,0.211152121424675,0.2006371915340423,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8962160348892212,0.2860291004180908,0.2003916800022125,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8046436309814453,0.2051310986280441,0.1949978321790695,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6831085681915283,0.1247976273298263,0.5657879710197449,285.0665588378906,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2656555175781,285.06402587890625,1.0,0.3315382003784179,1.0,1.0,0.0,1.0,-1.6962395906448364,1.696237325668335,2.332928943360457e-06,1.3023914098739624,1.0,1.0,0.0,57.081485748291016,70.0,40799.3046875,0.0,443.1754760742188,1.0,281.5425720214844,284.16558837890625,296.35626220703125,298.9835205078125,293.1499938964844,293.1499938964844,281.25,31314.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766376733779907,1.0,0.0,0.0,3.720934391021729,3.7209603786468506,9.23841184885532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0830078125,0.0,1670.161376953125,1895.4371337890625,0.0,2260.0048828125,0.9326501488685608,1.0,0.0,3.0,1.0,0.0
17827920,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8887678980827332,0.2794660627841949,0.2514577209949493,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8123250007629395,0.211152121424675,0.2006371915340423,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8962160348892212,0.2860291004180908,0.2003916800022125,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8046436309814453,0.2051310986280441,0.1949978321790695,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6831085681915283,0.1247976273298263,0.5657879710197449,285.0665588378906,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2656555175781,285.06402587890625,1.0,0.3315382003784179,1.0,1.0,0.0,1.0,-1.6962395906448364,1.696237325668335,2.332928943360457e-06,1.3023914098739624,1.0,1.0,0.0,57.081485748291016,70.0,40799.3046875,0.0,443.1754760742188,1.0,281.5425720214844,284.16558837890625,296.35626220703125,298.9835205078125,293.1499938964844,293.1499938964844,281.25,31314.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766376733779907,1.0,0.0,0.0,3.720934391021729,3.7209603786468506,9.23841184885532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.0830078125,0.0,1670.161376953125,1895.4371337890625,0.0,2260.0048828125,0.9326501488685608,1.0,0.0,3.0,1.0,0.0
17827980,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8833516836166382,0.2822266519069671,0.2542707324028015,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8075094819068909,0.213242620229721,0.2028463184833526,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8892794251441956,0.2874960899353027,0.2016700208187103,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7995322942733765,0.2070360332727432,0.1970339715480804,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6790897250175476,0.1261910796165466,0.5728444457054138,284.8801574707031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2738952636719,284.8848876953125,1.0,0.3365819752216339,1.0,1.0,0.0,1.0,-1.7147241830825806,1.7147217988967896,2.3823095034458674e-06,1.3171055316925049,0.8785189986228943,0.8785189986228943,0.0,59.7303581237793,73.0,41842.859375,0.0,461.9112854003906,1.0,281.2572631835937,283.9726257324219,296.43511962890625,299.1943359375,293.1499938964844,293.1499938964844,281.54998779296875,38156.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917808890342712,1.0,0.0,0.0,3.677828311920166,3.6778550148010254,9.025602025758416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.01025390625,0.0,1669.808349609375,1895.4371337890625,0.0,2396.530029296875,0.9272963404655457,1.0,0.0,3.0,1.0,0.0
17828040,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8833516836166382,0.2822266519069671,0.2542707324028015,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8075094819068909,0.213242620229721,0.2028463184833526,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8892794251441956,0.2874960899353027,0.2016700208187103,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7995322942733765,0.2070360332727432,0.1970339715480804,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6790897250175476,0.1261910796165466,0.5728444457054138,284.8801574707031,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2738952636719,284.8848876953125,1.0,0.3365819752216339,1.0,1.0,0.0,1.0,-1.7147241830825806,1.7147217988967896,2.3823095034458674e-06,1.3171055316925049,0.8785189986228943,0.8785189986228943,0.0,59.7303581237793,73.0,41842.859375,0.0,461.9112854003906,1.0,281.2572631835937,283.9726257324219,296.43511962890625,299.1943359375,293.1499938964844,293.1499938964844,281.54998779296875,38156.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917808890342712,1.0,0.0,0.0,3.677828311920166,3.6778550148010254,9.025602025758416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.01025390625,0.0,1669.808349609375,1895.4371337890625,0.0,2396.530029296875,0.9272963404655457,1.0,0.0,3.0,1.0,0.0
17828100,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8803387880325317,0.2839291989803314,0.2555947005748749,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.804737389087677,0.2144246995449066,0.2038814574480056,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.885463297367096,0.2884187698364258,0.202206403017044,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7966716289520264,0.2081126868724823,0.1979757398366928,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6768326163291931,0.1269707083702087,0.5761914849281311,285.0368347167969,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2794494628906,285.0555725097656,1.0,0.3391123116016388,1.0,1.0,0.0,1.0,-1.7233479022979736,1.7233455181121826,2.405514806014253e-06,1.3239295482635498,0.9817543625831604,0.9817543625831604,0.0,61.151153564453125,73.0,41384.71484375,0.0,471.3216857910156,1.0,281.5028686523437,284.1510314941406,296.3663330078125,298.9944763183594,293.1499938964844,293.1499938964844,281.54998779296875,33893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857493162155151,1.0,0.0,0.0,3.7168471813201904,3.716873645782471,9.218127274834842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22216796875,0.0,1684.8367919921875,1895.4371337890625,0.0,2341.910400390625,0.935793161392212,1.0,0.0,3.0,1.0,0.0
17828160,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8788857460021973,0.2860102951526642,0.2573747038841247,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.803227424621582,0.2158416807651519,0.2051715105772018,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8831099271774292,0.2896616756916046,0.2030182629823684,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7950800657272339,0.2094150483608245,0.1991613507270813,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6757148504257202,0.1279169470071792,0.5803124904632568,285.079345703125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2880859375,285.08013916015625,1.0,0.3417356014251709,1.0,1.0,0.0,1.0,-1.7343780994415283,1.7343757152557373,2.4353887511097128e-06,1.3326510190963743,1.0,1.0,0.0,62.37471389770508,76.0,41711.66796875,0.0,481.7300109863281,1.0,281.5429077148437,284.1607971191406,296.37713623046875,299.0605163574219,293.1499938964844,293.1499938964844,281.25,32652.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840728759765625,1.0,0.0,0.0,3.807106494903565,3.807133674621582,9.671266525401734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.1396484375,0.0,1787.89306640625,1895.4371337890625,0.0,2326.7841796875,0.953087031841278,1.0,0.0,3.0,1.0,0.0
17828220,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8748255968093872,0.2891521155834198,0.2605708241462707,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7993983626365662,0.2182230055332183,0.2076596617698669,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8774203658103943,0.2913419008255005,0.2044460773468017,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7910943627357483,0.2115715742111206,0.2014365047216415,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6728941798210144,0.1295776516199112,0.5885825157165527,284.89373779296875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,284.8969116210937,1.0,0.3470882773399353,1.0,1.0,0.0,1.0,-1.755581974983215,1.7555794715881348,2.4935663986980217e-06,1.3495070934295654,0.9149497747421264,0.9149497747421264,0.0,65.09506225585938,79.0,42944.0859375,0.0,503.1703186035156,1.0,281.2557983398437,283.9573059082031,296.4560241699219,299.2801513671875,293.1499938964844,293.1499938964844,280.95001220703125,37173.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992756962776184,1.0,0.0,0.0,3.795564889907837,3.795592784881592,9.612715530238347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.28857421875,0.0,1808.3978271484373,1895.4371337890625,0.0,2464.8046875,0.9532979130744934,1.0,0.0,3.0,1.0,0.0
17828280,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8748255968093872,0.2891521155834198,0.2605708241462707,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7993983626365662,0.2182230055332183,0.2076596617698669,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8774203658103943,0.2913419008255005,0.2044460773468017,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7910943627357483,0.2115715742111206,0.2014365047216415,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6728941798210144,0.1295776516199112,0.5885825157165527,284.89373779296875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29705810546875,284.8969116210937,1.0,0.3470882773399353,1.0,1.0,0.0,1.0,-1.755581974983215,1.7555794715881348,2.4935663986980217e-06,1.3495070934295654,0.9149497747421264,0.9149497747421264,0.0,65.09506225585938,79.0,42944.0859375,0.0,503.1703186035156,1.0,281.2557983398437,283.9573059082031,296.4560241699219,299.2801513671875,293.1499938964844,293.1499938964844,280.95001220703125,37173.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992756962776184,1.0,0.0,0.0,3.795564889907837,3.795592784881592,9.612715530238347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.28857421875,0.0,1808.3978271484373,1895.4371337890625,0.0,2464.8046875,0.9532979130744934,1.0,0.0,3.0,1.0,0.0
17828340,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.868981659412384,0.2919695377349853,0.2631348371505737,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7940583825111389,0.2203761339187622,0.2097820192575454,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8700482845306396,0.2926329672336578,0.2054102420806884,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.785612165927887,0.2134901732206344,0.2033422589302063,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6687850952148438,0.1310917735099792,0.5958396792411804,284.8558044433594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29742431640625,284.87060546875,1.0,0.3523553907871246,1.0,1.0,0.0,1.0,-1.7733687162399292,1.7733662128448486,2.542987431297661e-06,1.3636258840560913,0.8113223910331726,0.8113223910331726,0.0,68.21170806884766,82.0,43402.2421875,0.0,524.0366821289062,1.0,280.9575500488281,283.9361572265625,296.4485778808594,299.31500244140625,293.1499938964844,293.1499938964844,281.25,43960.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810146689414978,1.0,0.0,0.0,3.471420288085937,3.4714460372924805,8.04095634521218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9658203125,0.0,1475.073974609375,1895.4371337890625,0.0,2564.544189453125,0.8875359296798706,1.0,0.0,3.0,1.0,0.0
17828400,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.868981659412384,0.2919695377349853,0.2631348371505737,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7940583825111389,0.2203761339187622,0.2097820192575454,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8700482845306396,0.2926329672336578,0.2054102420806884,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.785612165927887,0.2134901732206344,0.2033422589302063,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6687850952148438,0.1310917735099792,0.5958396792411804,284.8558044433594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29742431640625,284.87060546875,1.0,0.3523553907871246,1.0,1.0,0.0,1.0,-1.7733687162399292,1.7733662128448486,2.542987431297661e-06,1.3636258840560913,0.8113223910331726,0.8113223910331726,0.0,68.21170806884766,82.0,43402.2421875,0.0,524.0366821289062,1.0,280.9575500488281,283.9361572265625,296.4485778808594,299.31500244140625,293.1499938964844,293.1499938964844,281.25,43960.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810146689414978,1.0,0.0,0.0,3.471420288085937,3.4714460372924805,8.04095634521218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9658203125,0.0,1475.073974609375,1895.4371337890625,0.0,2564.544189453125,0.8875359296798706,1.0,0.0,3.0,1.0,0.0
17828460,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8667548894882202,0.2963446676731109,0.26678267121315,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7917348742485046,0.2234237343072891,0.2125060856342315,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8660807609558105,0.2951896786689758,0.2070143222808838,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7831083536148071,0.2162666618824005,0.2058192789554596,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6673068404197693,0.133199855685234,0.6049076318740845,285.0491943359375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31353759765625,285.0472717285156,1.0,0.3577838540077209,1.0,1.0,0.0,1.0,-1.7968028783798218,1.7968002557754517,2.60885485658946e-06,1.3821200132369995,0.9676820635795592,0.9676820635795592,0.0,70.80720520019531,85.0,43588.45703125,0.0,547.49169921875,1.0,281.2417907714844,284.093505859375,296.39288330078125,299.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,31938.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990409731864929,1.0,0.0,0.0,3.6558823585510254,3.655907869338989,8.918210596675635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.19921875,0.0,1596.8970947265625,1895.4371337890625,0.0,2462.659912109375,0.9182178974151612,1.0,0.0,3.0,1.0,0.0
17828520,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8667548894882202,0.2963446676731109,0.26678267121315,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7917348742485046,0.2234237343072891,0.2125060856342315,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8660807609558105,0.2951896786689758,0.2070143222808838,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7831083536148071,0.2162666618824005,0.2058192789554596,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6673068404197693,0.133199855685234,0.6049076318740845,285.0491943359375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31353759765625,285.0472717285156,1.0,0.3577838540077209,1.0,1.0,0.0,1.0,-1.7968028783798218,1.7968002557754517,2.60885485658946e-06,1.3821200132369995,0.9676820635795592,0.9676820635795592,0.0,70.80720520019531,85.0,43588.45703125,0.0,547.49169921875,1.0,281.2417907714844,284.093505859375,296.39288330078125,299.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,31938.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990409731864929,1.0,0.0,0.0,3.6558823585510254,3.655907869338989,8.918210596675635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.19921875,0.0,1596.8970947265625,1895.4371337890625,0.0,2462.659912109375,0.9182178974151612,1.0,0.0,3.0,1.0,0.0
17828580,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8641577959060669,0.2997967898845672,0.270257830619812,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7893392443656921,0.2261434644460678,0.215312659740448,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8619548678398132,0.2970757186412811,0.2085883021354675,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7805371284484863,0.2187171280384063,0.2083706110715866,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6659026741981506,0.1351810991764068,0.6146050095558167,284.8956298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31903076171875,284.9028625488281,1.0,0.3633926510810852,1.0,1.0,0.0,1.0,-1.8209463357925413,1.8209435939788816,2.677897327885148e-06,1.4012659788131714,0.8583874106407166,0.8583874106407166,0.0,73.57380676269531,88.0,44666.31640625,0.0,572.5125732421875,1.0,280.95721435546875,283.93572998046875,296.47705078125,299.4034423828125,293.1499938964844,293.1499938964844,281.25,38786.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124716281890869,1.0,0.0,0.0,3.577788829803467,3.577814817428589,8.541275633433543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.62158203125,0.0,1556.85498046875,1895.4371337890625,0.0,2585.972900390625,0.9056533575057985,1.0,0.0,3.0,1.0,0.0
17828640,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8641577959060669,0.2997967898845672,0.270257830619812,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7893392443656921,0.2261434644460678,0.215312659740448,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8619548678398132,0.2970757186412811,0.2085883021354675,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7805371284484863,0.2187171280384063,0.2083706110715866,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6659026741981506,0.1351810991764068,0.6146050095558167,284.8956298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31903076171875,284.9028625488281,1.0,0.3633926510810852,1.0,1.0,0.0,1.0,-1.8209463357925413,1.8209435939788816,2.677897327885148e-06,1.4012659788131714,0.8583874106407166,0.8583874106407166,0.0,73.57380676269531,88.0,44666.31640625,0.0,572.5125732421875,1.0,280.95721435546875,283.93572998046875,296.47705078125,299.4034423828125,293.1499938964844,293.1499938964844,281.25,38786.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124716281890869,1.0,0.0,0.0,3.577788829803467,3.577814817428589,8.541275633433543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.62158203125,0.0,1556.85498046875,1895.4371337890625,0.0,2585.972900390625,0.9056533575057985,1.0,0.0,3.0,1.0,0.0
17828700,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8625926375389099,0.3018434345722198,0.2718884348869324,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7879140377044678,0.2276563644409179,0.2166539877653122,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8596295118331909,0.2982189357280731,0.2092765271663665,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7790253758430481,0.2200845032930374,0.2095807790756225,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6650104522705078,0.1362682729959488,0.6193068623542786,285.0515441894531,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32403564453125,285.0666809082031,1.0,0.3661897182464599,1.0,1.0,0.0,1.0,-1.832437753677368,1.8324350118637085,2.7110659175377805e-06,1.4103262424468994,0.9673585295677184,0.9673585295677184,0.0,75.03522491455078,88.0,44346.6484375,0.0,585.081787109375,1.0,281.2006530761719,284.1014404296875,296.41656494140625,299.2183532714844,293.1499938964844,293.1499938964844,281.25,33344.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067737221717834,1.0,0.0,0.0,3.639590978622437,3.6396164894104,8.83890493241779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.01416015625,0.0,1588.252197265625,1895.4371337890625,0.0,2533.514892578125,0.917898416519165,1.0,0.0,3.0,1.0,0.0
17828760,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8622181415557861,0.304192453622818,0.2739423513412475,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.78749680519104,0.2293701320886612,0.2182396501302719,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8584097027778625,0.2996333837509155,0.2102242261171341,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7785027623176575,0.2216446846723556,0.2110247313976287,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6649903655052185,0.1374974101781845,0.6247497797012329,285.0780334472656,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3324584960937,285.0772705078125,1.0,0.3690715730190277,1.0,1.0,0.0,1.0,-1.8462135791778564,1.8462108373641968,2.751139845713624e-06,1.42118239402771,1.0,1.0,0.0,76.29670715332031,91.0,44786.90625,0.0,598.7928466796875,1.0,281.24224853515625,284.096435546875,296.43267822265625,299.2982482910156,293.1499938964844,293.1499938964844,280.95001220703125,31717.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057647347450256,1.0,0.0,0.0,3.751270055770874,3.7512965202331534,9.389661386194348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.92431640625,0.0,1710.50048828125,1895.4371337890625,0.0,2524.246826171875,0.9395764470100404,1.0,0.0,3.0,1.0,0.0
17828820,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8600147366523743,0.3077299892902374,0.2775101959705353,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7855771780014038,0.2322556227445602,0.2212201803922653,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8547523617744446,0.3015591502189636,0.2118347734212875,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7763916850090027,0.2242306023836136,0.2137215286493301,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6640825271606445,0.1396497189998626,0.6353009939193726,284.8998107910156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3365783691406,284.90350341796875,1.0,0.3748778700828552,1.0,1.0,0.0,1.0,-1.8719226121902464,1.871919870376587,2.826973741321126e-06,1.4415295124053955,0.906488835811615,0.906488835811615,0.0,79.17265319824219,94.0,46125.5546875,0.0,626.522705078125,1.0,280.9570617675781,283.9011535644531,296.5096130371094,299.5260314941406,293.1499938964844,293.1499938964844,280.6499938964844,37019.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211989402770996,1.0,0.0,0.0,3.741458654403688,3.741485834121704,9.340608926322602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.46826171875,0.0,1739.0477294921875,1895.4371337890625,0.0,2666.68017578125,0.9410229921340942,1.0,0.0,3.0,1.0,0.0
17828880,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8600147366523743,0.3077299892902374,0.2775101959705353,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7855771780014038,0.2322556227445602,0.2212201803922653,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8547523617744446,0.3015591502189636,0.2118347734212875,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7763916850090027,0.2242306023836136,0.2137215286493301,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6640825271606445,0.1396497189998626,0.6353009939193726,284.8998107910156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3365783691406,284.90350341796875,1.0,0.3748778700828552,1.0,1.0,0.0,1.0,-1.8719226121902464,1.871919870376587,2.826973741321126e-06,1.4415295124053955,0.906488835811615,0.906488835811615,0.0,79.17265319824219,94.0,46125.5546875,0.0,626.522705078125,1.0,280.9570617675781,283.9011535644531,296.5096130371094,299.5260314941406,293.1499938964844,293.1499938964844,280.6499938964844,37019.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211989402770996,1.0,0.0,0.0,3.741458654403688,3.741485834121704,9.340608926322602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.46826171875,0.0,1739.0477294921875,1895.4371337890625,0.0,2666.68017578125,0.9410229921340942,1.0,0.0,3.0,1.0,0.0
17828940,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8563697934150696,0.3110252320766449,0.2804819345474243,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.782396674156189,0.2349367141723632,0.2238308936357498,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8497427701950073,0.3031388223171234,0.2129902839660644,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7730358242988586,0.2265978008508682,0.2160424143075943,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6620540618896484,0.1416496187448501,0.644732654094696,284.87420654296875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3371887207031,284.886474609375,1.0,0.3805358409881592,1.0,1.0,0.0,1.0,-1.894126057624817,1.894123196601868,2.8933750400028657e-06,1.459058165550232,0.8188402056694031,0.8188402056694031,0.0,82.40607452392578,82.0,46722.70703125,0.0,653.43505859375,1.0,280.6579284667969,283.88092041015625,296.5037536621094,299.5699768066406,293.1499938964844,293.1499938964844,280.95001220703125,42596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320081233978271,1.0,0.0,0.0,3.45710563659668,3.4571309089660645,7.97477810010605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.89697265625,0.0,1449.799072265625,1895.4371337890625,0.0,2767.147216796875,0.883380115032196,1.0,0.0,3.0,1.0,0.0
17829000,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8563697934150696,0.3110252320766449,0.2804819345474243,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.782396674156189,0.2349367141723632,0.2238308936357498,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8497427701950073,0.3031388223171234,0.2129902839660644,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7730358242988586,0.2265978008508682,0.2160424143075943,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6620540618896484,0.1416496187448501,0.644732654094696,284.87420654296875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3371887207031,284.886474609375,1.0,0.3805358409881592,1.0,1.0,0.0,1.0,-1.894126057624817,1.894123196601868,2.8933750400028657e-06,1.459058165550232,0.8188402056694031,0.8188402056694031,0.0,82.40607452392578,82.0,46722.70703125,0.0,653.43505859375,1.0,280.6579284667969,283.88092041015625,296.5037536621094,299.5699768066406,293.1499938964844,293.1499938964844,280.95001220703125,42596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320081233978271,1.0,0.0,0.0,3.45710563659668,3.4571309089660645,7.97477810010605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.89697265625,0.0,1449.799072265625,1895.4371337890625,0.0,2767.147216796875,0.883380115032196,1.0,0.0,3.0,1.0,0.0
17829060,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.867626965045929,0.315870851278305,0.2843745946884155,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7929666042327881,0.2385176122188568,0.2268632799386978,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8590466976165771,0.3059784471988678,0.214650273323059,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7831289172172546,0.2298224121332168,0.2187486290931701,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6717057824134827,0.1442387551069259,0.6550302505493164,285.0479736328125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35235595703125,285.0458984375,1.0,0.3812195658683777,1.0,1.0,0.0,1.0,-1.9200471639633176,1.920044183731079,2.9719044505327474e-06,1.479439377784729,0.9668499827384948,0.9668499827384948,0.0,80.11279296875,70.0,46979.59765625,0.0,665.7318725585938,1.0,280.94171142578125,284.0223693847656,296.45574951171875,299.45379638671875,293.1499938964844,293.1499938964844,280.6499938964844,31800.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225400447845459,1.0,0.0,0.0,3.64767861366272,3.647704124450684,8.878231483322452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.42138671875,0.0,1586.207275390625,1895.4371337890625,0.0,2679.117431640625,0.916188657283783,1.0,0.0,3.0,1.0,0.0
17829120,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.867626965045929,0.315870851278305,0.2843745946884155,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7929666042327881,0.2385176122188568,0.2268632799386978,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8590466976165771,0.3059784471988678,0.214650273323059,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7831289172172546,0.2298224121332168,0.2187486290931701,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6717057824134827,0.1442387551069259,0.6550302505493164,285.0479736328125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35235595703125,285.0458984375,1.0,0.3812195658683777,1.0,1.0,0.0,1.0,-1.9200471639633176,1.920044183731079,2.9719044505327474e-06,1.479439377784729,0.9668499827384948,0.9668499827384948,0.0,80.11279296875,70.0,46979.59765625,0.0,665.7318725585938,1.0,280.94171142578125,284.0223693847656,296.45574951171875,299.45379638671875,293.1499938964844,293.1499938964844,280.6499938964844,31800.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225400447845459,1.0,0.0,0.0,3.64767861366272,3.647704124450684,8.878231483322452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.42138671875,0.0,1586.207275390625,1895.4371337890625,0.0,2679.117431640625,0.916188657283783,1.0,0.0,3.0,1.0,0.0
17829180,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8893646597862244,0.3197641968727112,0.2879151701927185,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8129484057426453,0.2417614758014679,0.2298214882612228,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8787260055541992,0.3081805408000946,0.216179683804512,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8028349280357361,0.2327122539281845,0.2213720381259918,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6900755763053894,0.1466902643442154,0.6652306914329529,284.90167236328125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3577575683594,284.90838623046875,1.0,0.3789948523044586,1.0,1.0,0.0,1.0,-1.9450916051864624,1.945088505744934,3.049039378311136e-06,1.4992132186889648,0.8623291850090027,0.8623291850090027,0.0,74.40547943115234,58.0,48115.8828125,0.0,666.2737426757812,1.0,280.65728759765625,283.868896484375,296.5343322753906,299.6720275878906,293.1499938964844,293.1499938964844,280.95001220703125,38425.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357406854629517,1.0,0.0,0.0,3.575498104095459,3.575523853302002,8.530340664947289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.3017578125,0.0,1551.5877685546875,1895.4371337890625,0.0,2801.947509765625,0.9049940705299376,1.0,0.0,3.0,1.0,0.0
17829240,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8893646597862244,0.3197641968727112,0.2879151701927185,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8129484057426453,0.2417614758014679,0.2298214882612228,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8787260055541992,0.3081805408000946,0.216179683804512,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8028349280357361,0.2327122539281845,0.2213720381259918,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6900755763053894,0.1466902643442154,0.6652306914329529,284.90167236328125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3577575683594,284.90838623046875,1.0,0.3789948523044586,1.0,1.0,0.0,1.0,-1.9450916051864624,1.945088505744934,3.049039378311136e-06,1.4992132186889648,0.8623291850090027,0.8623291850090027,0.0,74.40547943115234,58.0,48115.8828125,0.0,666.2737426757812,1.0,280.65728759765625,283.868896484375,296.5343322753906,299.6720275878906,293.1499938964844,293.1499938964844,280.95001220703125,38425.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357406854629517,1.0,0.0,0.0,3.575498104095459,3.575523853302002,8.530340664947289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.3017578125,0.0,1551.5877685546875,1895.4371337890625,0.0,2801.947509765625,0.9049940705299376,1.0,0.0,3.0,1.0,0.0
17829300,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.904213011264801,0.3220832645893097,0.2895778119564056,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8254620432853699,0.2435678839683532,0.231222465634346,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8924993872642517,0.3095272779464721,0.2168490439653396,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8156841993331909,0.234328031539917,0.2226006388664245,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7023559808731079,0.1480341851711273,0.6700658202171326,285.05291748046875,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3630065917969,285.0655517578125,1.0,0.3770654201507568,1.0,1.0,0.0,1.0,-1.95685350894928,1.956850409507752,3.085561729676556e-06,1.5084384679794312,0.9698526859283448,0.9698526859283448,0.0,70.70100402832031,58.0,47807.63671875,0.0,663.09326171875,1.0,280.90069580078125,284.0272521972656,296.4775695800781,299.4895324707031,293.1499938964844,293.1499938964844,280.95001220703125,33140.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304268717765808,1.0,0.0,0.0,3.642481803894043,3.642507314682007,8.852950941218296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.0263671875,0.0,1590.1192626953125,1895.4371337890625,0.0,2752.419677734375,0.9182632565498352,1.0,0.0,3.0,1.0,0.0
