time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9257506728172302,0.3246978521347046,0.2916575968265533,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8417164087295532,0.2455789297819137,0.2328616082668304,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9113558530807496,0.3111401796340942,0.2177695333957672,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8316122889518738,0.2361395210027694,0.2240551859140396,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7177282571792603,0.1495278775691986,0.6756128072738647,285.07305908203125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3713073730469,285.07177734375,1.0,0.3748290836811065,1.0,1.0,0.0,1.0,-1.970831036567688,1.97082781791687,3.129278184133e-06,1.5193992853164673,1.0,1.0,0.0,66.31681823730469,46.0,48268.87109375,0.0,659.3013916015625,1.0,280.9426574707031,284.0195007324219,296.494140625,299.57232666015625,293.1499938964844,293.1499938964844,280.6499938964844,31679.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296771049499512,1.0,0.0,0.0,3.751082420349121,3.751108884811402,9.388722332914768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.74951171875,0.0,1709.9735107421875,1895.4371337890625,0.0,2745.440185546875,0.939535677433014,1.0,0.0,3.0,1.0,0.0
17829420,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9785791039466858,0.3287708759307861,0.2952208220958709,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8863934874534607,0.2490559071302414,0.2359065413475036,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9642449617385864,0.313473105430603,0.2192958295345306,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8745052814483643,0.2392210215330124,0.2267294973134994,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7543841600418091,0.1522051095962524,0.6861985325813293,284.901123046875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3761901855469,284.9047546386719,1.0,0.3695061504840851,1.0,1.0,0.0,1.0,-1.9965280294418333,1.996524810791016,3.210681143173133e-06,1.5396422147750854,0.9056963920593262,0.9056963920593262,0.0,56.893836975097656,49.0,49638.71875,0.0,647.4942016601562,1.0,280.6572570800781,283.8302001953125,296.5668334960937,299.7989501953125,293.1499938964844,293.1499938964844,280.3500061035156,37043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442695736885071,1.0,0.0,0.0,3.736415863037109,3.736443042755127,9.315446618529676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.625,0.0,1732.97412109375,1895.4371337890625,0.0,2881.63037109375,0.9399042725563048,1.0,0.0,3.0,1.0,0.0
17829480,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9785791039466858,0.3287708759307861,0.2952208220958709,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8863934874534607,0.2490559071302414,0.2359065413475036,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9642449617385864,0.313473105430603,0.2192958295345306,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8745052814483643,0.2392210215330124,0.2267294973134994,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7543841600418091,0.1522051095962524,0.6861985325813293,284.901123046875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3761901855469,284.9047546386719,1.0,0.3695061504840851,1.0,1.0,0.0,1.0,-1.9965280294418333,1.996524810791016,3.210681143173133e-06,1.5396422147750854,0.9056963920593262,0.9056963920593262,0.0,56.893836975097656,49.0,49638.71875,0.0,647.4942016601562,1.0,280.6572570800781,283.8302001953125,296.5668334960937,299.7989501953125,293.1499938964844,293.1499938964844,280.3500061035156,37043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442695736885071,1.0,0.0,0.0,3.736415863037109,3.736443042755127,9.315446618529676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.625,0.0,1732.97412109375,1895.4371337890625,0.0,2881.63037109375,0.9399042725563048,1.0,0.0,3.0,1.0,0.0
17829540,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.3332590460777282,0.2904797196388244,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9218082427978516,0.2523874640464782,0.2388011217117309,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9941534399986268,0.3155196011066437,0.2205357253551483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.907642662525177,0.2421088963747024,0.2292203307151794,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7832368016242981,0.1547423154115677,0.696525514125824,284.87908935546875,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3813171386719,284.8874206542969,1.0,0.3682008981704712,1.0,1.0,0.0,1.0,-2.0171194076538086,2.017116069793701,3.2748373541835463e-06,1.5546059608459473,0.8236483931541443,0.8236483931541443,0.0,52.01926040649414,52.0,50195.42578125,0.0,645.0564575195312,1.0,280.35797119140625,283.80584716796875,296.5622863769531,299.8440246582031,293.1499938964844,293.1499938964844,280.6499938964844,41918.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541057109832764,1.0,0.0,0.0,3.4734549522399902,3.473480224609375,8.050385531532811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.90771484375,0.0,1462.7613525390625,1895.4371337890625,0.0,2973.739501953125,0.8863122463226318,1.0,0.0,3.0,1.0,0.0
17829600,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.3332590460777282,0.2904797196388244,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9218082427978516,0.2523874640464782,0.2388011217117309,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9941534399986268,0.3155196011066437,0.2205357253551483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.907642662525177,0.2421088963747024,0.2292203307151794,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7832368016242981,0.1547423154115677,0.696525514125824,284.87908935546875,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3813171386719,284.8874206542969,1.0,0.3682008981704712,1.0,1.0,0.0,1.0,-2.0171194076538086,2.017116069793701,3.2748373541835463e-06,1.5546059608459473,0.8236483931541443,0.8236483931541443,0.0,52.01926040649414,52.0,50195.42578125,0.0,645.0564575195312,1.0,280.35797119140625,283.80584716796875,296.5622863769531,299.8440246582031,293.1499938964844,293.1499938964844,280.6499938964844,41918.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541057109832764,1.0,0.0,0.0,3.4734549522399902,3.473480224609375,8.050385531532811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.90771484375,0.0,1462.7613525390625,1895.4371337890625,0.0,2973.739501953125,0.8863122463226318,1.0,0.0,3.0,1.0,0.0
17829660,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8846850395202637,0.3461946249008178,0.3085696399211883,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8073787689208984,0.259631484746933,0.2449601292610168,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8660754561424255,0.3240366578102112,0.2253714948892593,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7957960963249207,0.2487137466669082,0.2348279803991317,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6871243715286255,0.1574275493621826,0.715358316898346,284.8236389160156,284.95001220703125,296.6822509765625,293.5426025390625,296.68096923828125,297.4452514648437,284.78045654296875,1.0,0.3578341603279114,1.0,1.0,0.0,1.0,-1.7313709259033203,1.7313685417175293,2.3836680611566408e-06,1.2950156927108765,0.7772402167320251,0.7772402167320251,0.0,77.48582458496094,55.0,43741.28515625,0.0,628.5753173828125,1.0,280.6409912109375,283.74462890625,296.48883056640625,299.542724609375,293.1499938964844,293.1499938964844,280.95001220703125,40060.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403860330581665,1.0,0.0,0.0,3.480498552322388,3.4805235862731934,8.083067655206833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.4296875,0.0,1457.207763671875,1895.4371337890625,0.0,2845.322265625,0.8798002004623413,1.0,0.0,3.0,1.0,0.0
17829720,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8846850395202637,0.3461946249008178,0.3085696399211883,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8073787689208984,0.259631484746933,0.2449601292610168,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8660754561424255,0.3240366578102112,0.2253714948892593,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7957960963249207,0.2487137466669082,0.2348279803991317,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.6871243715286255,0.1574275493621826,0.715358316898346,284.8236389160156,284.95001220703125,296.6822509765625,293.5426025390625,296.68096923828125,297.4452514648437,284.78045654296875,1.0,0.3578341603279114,1.0,1.0,0.0,1.0,-1.7313709259033203,1.7313685417175293,2.3836680611566408e-06,1.2950156927108765,0.7772402167320251,0.7772402167320251,0.0,77.48582458496094,55.0,43741.28515625,0.0,628.5753173828125,1.0,280.6409912109375,283.74462890625,296.48883056640625,299.542724609375,293.1499938964844,293.1499938964844,280.95001220703125,40060.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403860330581665,1.0,0.0,0.0,3.480498552322388,3.4805235862731934,8.083067655206833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.4296875,0.0,1457.207763671875,1895.4371337890625,0.0,2845.322265625,0.8798002004623413,1.0,0.0,3.0,1.0,0.0
17829780,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.3616162836551666,0.2615450918674469,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9758774638175964,0.2670561969280243,0.2517267167568207,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.3351539075374603,0.2034239470958709,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9621843695640564,0.2556774020195007,0.2410844564437866,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.822088897228241,0.1620380282402038,0.7250621914863586,285.0083923339844,284.95001220703125,296.7215881347656,293.5563049316406,296.7203369140625,297.5265808105469,285.10809326171875,1.0,0.3645737171173095,1.0,1.0,0.0,1.0,-2.019599676132202,2.019596576690674,3.284990043539437e-06,1.5579750537872314,0.94948548078537,0.94948548078537,0.0,47.4073486328125,75.0,48701.5859375,0.0,633.150634765625,1.0,280.9407653808594,284.077880859375,296.48492431640625,299.4508056640625,293.1499938964844,293.1499938964844,280.6499938964844,32504.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226492404937744,1.0,0.0,0.0,3.657017707824707,3.657043218612671,8.923749987843621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.61865234375,0.0,1602.48095703125,1895.4371337890625,0.0,2680.13037109375,0.9167842268943788,1.0,0.0,3.0,1.0,0.0
17829840,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.3616162836551666,0.2615450918674469,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9758774638175964,0.2670561969280243,0.2517267167568207,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.3351539075374603,0.2034239470958709,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9621843695640564,0.2556774020195007,0.2410844564437866,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.822088897228241,0.1620380282402038,0.7250621914863586,285.0083923339844,284.95001220703125,296.7215881347656,293.5563049316406,296.7203369140625,297.5265808105469,285.10809326171875,1.0,0.3645737171173095,1.0,1.0,0.0,1.0,-2.019599676132202,2.019596576690674,3.284990043539437e-06,1.5579750537872314,0.94948548078537,0.94948548078537,0.0,47.4073486328125,75.0,48701.5859375,0.0,633.150634765625,1.0,280.9407653808594,284.077880859375,296.48492431640625,299.4508056640625,293.1499938964844,293.1499938964844,280.6499938964844,32504.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226492404937744,1.0,0.0,0.0,3.657017707824707,3.657043218612671,8.923749987843621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.61865234375,0.0,1602.48095703125,1895.4371337890625,0.0,2680.13037109375,0.9167842268943788,1.0,0.0,3.0,1.0,0.0
17829900,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3660639822483063,0.2655521631240845,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9733784794807434,0.267563134431839,0.2534519135951996,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3376165330410003,0.2065405696630478,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9593355655670166,0.25601726770401,0.2426546066999435,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.821890652179718,0.1638915687799453,0.7354697585105896,285.0831298828125,284.95001220703125,296.74139404296875,293.5632629394531,296.74029541015625,297.5332336425781,285.0661315917969,1.0,0.3696648180484772,1.0,1.0,0.0,1.0,-2.044922113418579,2.044918775558472,3.366546479810495e-06,1.5774009227752686,1.0,1.0,0.0,48.68143081665039,75.0,50751.0,0.0,657.4593505859375,1.0,280.697021484375,283.95880126953125,296.60858154296875,299.875244140625,293.1499938964844,293.1499938964844,280.6499938964844,31573.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832939624786377,1.0,0.0,0.0,3.743182182312012,3.743208646774292,9.349217293674884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.35009765625,0.0,1699.406005859375,1895.4371337890625,0.0,2775.827392578125,0.9376280903816224,1.0,0.0,3.0,1.0,0.0
17829960,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.3690617084503174,0.2753069400787353,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9628479480743408,0.2684388756752014,0.2542261779308319,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.3389818370342254,0.2141276150941848,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9477258920669556,0.2566600739955902,0.2432378232479095,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8154231309890747,0.1654988974332809,0.7435762882232666,285.020751953125,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.53387451171875,285.02099609375,1.0,0.3764675855636596,1.0,1.0,0.0,1.0,-2.077106475830078,2.0771031379699707,3.47230707120616e-06,1.6024314165115356,1.0,1.0,0.0,51.10234451293945,95.0,51567.890625,0.0,692.126708984375,1.0,280.65606689453125,283.9017333984375,296.6509094238281,299.9639892578125,293.1499938964844,293.1499938964844,280.3500061035156,32537.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843287467956543,1.0,0.0,0.0,3.799342393875122,3.799369335174561,9.63185925684229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.6025390625,0.0,1777.1171875,1895.4371337890625,0.0,2872.445068359375,0.95124751329422,1.0,0.0,3.0,1.0,0.0
17830020,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.3705847561359405,0.2888964414596557,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.947831690311432,0.269621342420578,0.2553209364414215,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.3390431702136993,0.2246972322463989,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9316751956939696,0.2575613558292389,0.2440845221281051,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8052599430084229,0.1669719368219375,0.7510960102081299,284.89703369140625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.525634765625,284.8895874023437,1.0,0.3851587176322937,1.0,1.0,0.0,1.0,-2.1174733638763428,2.117469787597656,3.607458211263293e-06,1.633820652961731,0.9331579208374025,0.9331579208374025,0.0,54.47428131103516,95.0,53293.94140625,0.0,738.2415161132812,1.0,280.3930053710937,283.7391052246094,296.6937866210937,300.1904602050781,293.1499938964844,293.1499938964844,280.3500061035156,35009.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573992848396301,1.0,0.0,0.0,3.8171932697296143,3.81722092628479,9.72258135334414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.83154296875,0.0,1819.229248046875,1895.4371337890625,0.0,3004.615966796875,0.9558557271957396,1.0,0.0,3.0,1.0,0.0
17830080,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.3706294298171997,0.3043228089809418,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9308208227157592,0.2708996832370758,0.2565123736858368,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.3377978801727295,0.2363843619823455,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9144561886787416,0.2585602402687073,0.2450232356786728,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.793258547782898,0.1681960672140121,0.7572956681251526,284.9202575683594,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.510498046875,284.9285583496094,1.0,0.3944723606109619,1.0,1.0,0.0,1.0,-2.159994602203369,2.1599910259246826,3.752855491256923e-06,1.666894555091858,0.9321591258049012,0.9321591258049012,0.0,58.372535705566406,115.0,54043.07421875,0.0,789.8914794921875,1.0,280.3564758300781,283.7668762207031,296.6730041503906,300.1647033691406,293.1499938964844,293.1499938964844,280.04998779296875,36523.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646515607833862,1.0,0.0,0.0,3.781426429748535,3.781454086303711,9.54123493102088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.197265625,0.0,1785.367919921875,1895.4371337890625,0.0,3072.636962890625,0.9504474997520448,1.0,0.0,3.0,1.0,0.0
17830140,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9676706790924072,0.366818904876709,0.3312276601791382,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8703555464744568,0.2740152776241302,0.2598580121994018,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9369831085205078,0.3358457088470459,0.2356715649366378,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8567470908164978,0.2610630691051483,0.2478007376194,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7461584210395813,0.1705963909626007,0.7708189487457275,284.8960876464844,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.43829345703125,284.9018249511719,1.0,0.4151038527488708,1.0,1.0,0.0,1.0,-2.218237400054932,2.218233585357666,3.957452918257332e-06,1.7124477624893188,0.8700410723686218,0.8700410723686218,0.0,73.65296936035156,135.0,55769.12890625,0.0,899.9910278320312,1.0,280.05712890625,283.70428466796875,296.66424560546875,300.2833557128906,293.1499938964844,293.1499938964844,280.3500061035156,39310.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802919983863831,1.0,0.0,0.0,3.649371385574341,3.649397850036621,8.886472642188892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2255859375,0.0,1644.380615234375,1895.4371337890625,0.0,3219.31689453125,0.9228927493095398,1.0,0.0,3.0,1.0,0.0
17830200,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9676706790924072,0.366818904876709,0.3312276601791382,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8703555464744568,0.2740152776241302,0.2598580121994018,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9369831085205078,0.3358457088470459,0.2356715649366378,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8567470908164978,0.2610630691051483,0.2478007376194,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7461584210395813,0.1705963909626007,0.7708189487457275,284.8960876464844,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.43829345703125,284.9018249511719,1.0,0.4151038527488708,1.0,1.0,0.0,1.0,-2.218237400054932,2.218233585357666,3.957452918257332e-06,1.7124477624893188,0.8700410723686218,0.8700410723686218,0.0,73.65296936035156,135.0,55769.12890625,0.0,899.9910278320312,1.0,280.05712890625,283.70428466796875,296.66424560546875,300.2833557128906,293.1499938964844,293.1499938964844,280.3500061035156,39310.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802919983863831,1.0,0.0,0.0,3.649371385574341,3.649397850036621,8.886472642188892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.2255859375,0.0,1644.380615234375,1895.4371337890625,0.0,3219.31689453125,0.9228927493095398,1.0,0.0,3.0,1.0,0.0
17830260,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9020086526870728,0.3691593706607818,0.3324609100818634,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8224531412124634,0.2781087756156921,0.2642268240451813,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8751763701438904,0.3373088240623474,0.2367312014102935,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8096776008605957,0.2645051181316376,0.2515643537044525,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7060544490814209,0.1734119057655334,0.786371111869812,285.0643615722656,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4247131347656,285.0647277832031,1.0,0.4350078701972961,1.0,1.0,0.0,1.0,-2.2463366985321045,2.24633264541626,4.058651484228904e-06,1.734663963317871,1.0,1.0,0.0,93.8779754638672,138.0,55913.1875,0.0,1006.1854248046876,1.0,280.3426513671875,283.85821533203125,296.6141052246094,300.1658630371094,293.1499938964844,293.1499938964844,280.04998779296875,32577.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759310245513916,1.0,0.0,0.0,3.800730228424072,3.80075740814209,9.638897608965635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.7109375,0.0,1779.1944580078125,1895.4371337890625,0.0,3178.43701171875,0.9514365196228028,1.0,0.0,3.0,1.0,0.0
17830320,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9020086526870728,0.3691593706607818,0.3324609100818634,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8224531412124634,0.2781087756156921,0.2642268240451813,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8751763701438904,0.3373088240623474,0.2367312014102935,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8096776008605957,0.2645051181316376,0.2515643537044525,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7060544490814209,0.1734119057655334,0.786371111869812,285.0643615722656,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4247131347656,285.0647277832031,1.0,0.4350078701972961,1.0,1.0,0.0,1.0,-2.2463366985321045,2.24633264541626,4.058651484228904e-06,1.734663963317871,1.0,1.0,0.0,93.8779754638672,138.0,55913.1875,0.0,1006.1854248046876,1.0,280.3426513671875,283.85821533203125,296.6141052246094,300.1658630371094,293.1499938964844,293.1499938964844,280.04998779296875,32577.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759310245513916,1.0,0.0,0.0,3.800730228424072,3.80075740814209,9.638897608965635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.7109375,0.0,1779.1944580078125,1895.4371337890625,0.0,3178.43701171875,0.9514365196228028,1.0,0.0,3.0,1.0,0.0
17830380,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8758869767189026,0.3726468682289123,0.3360960185527801,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8009806871414185,0.2818578779697418,0.2684345841407776,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8495686054229736,0.3390327394008636,0.2383778989315033,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7871784567832947,0.2676244378089905,0.2551736533641815,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6867011189460754,0.1760304272174835,0.8010246157646179,284.9175720214844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.419189453125,284.9208679199219,1.0,0.4495512843132019,1.0,1.0,0.0,1.0,-2.2796785831451416,2.2796742916107178,4.1798948586802e-06,1.7606816291809082,0.9250696897506714,0.9250696897506714,0.0,107.7799835205078,126.0,57542.5078125,0.0,1094.7952880859375,1.0,280.05694580078125,283.6858215332031,296.6749572753906,300.39361572265625,293.1499938964844,293.1499938964844,279.75,36699.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889888525009155,1.0,0.0,0.0,3.7879116535186768,3.787939310073853,9.57399038270523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.810546875,0.0,1794.96240234375,1895.4371337890625,0.0,3300.750244140625,0.9516369700431824,1.0,0.0,3.0,1.0,0.0
17830440,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8758869767189026,0.3726468682289123,0.3360960185527801,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8009806871414185,0.2818578779697418,0.2684345841407776,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8495686054229736,0.3390327394008636,0.2383778989315033,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7871784567832947,0.2676244378089905,0.2551736533641815,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6867011189460754,0.1760304272174835,0.8010246157646179,284.9175720214844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.419189453125,284.9208679199219,1.0,0.4495512843132019,1.0,1.0,0.0,1.0,-2.2796785831451416,2.2796742916107178,4.1798948586802e-06,1.7606816291809082,0.9250696897506714,0.9250696897506714,0.0,107.7799835205078,126.0,57542.5078125,0.0,1094.7952880859375,1.0,280.05694580078125,283.6858215332031,296.6749572753906,300.39361572265625,293.1499938964844,293.1499938964844,279.75,36699.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889888525009155,1.0,0.0,0.0,3.7879116535186768,3.787939310073853,9.57399038270523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.810546875,0.0,1794.96240234375,1895.4371337890625,0.0,3300.750244140625,0.9516369700431824,1.0,0.0,3.0,1.0,0.0
17830500,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8717010617256165,0.3744381368160248,0.337807685136795,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7975420951843262,0.2836260795593261,0.2702455520629883,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8451142907142639,0.3398782312870025,0.2390575855970382,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.7835878729820251,0.2690756916999817,0.2566872239112854,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6838683485984802,0.1772622764110565,0.8071873188018799,284.8215637207031,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4165954589844,284.8199157714844,1.0,0.4534533321857452,1.0,1.0,0.0,1.0,-2.293950080871582,2.293945789337158,4.232360879541375e-06,1.771813154220581,0.8366321921348572,0.8366321921348572,0.0,111.09391021728516,126.0,58416.89453125,0.0,1123.169189453125,1.0,279.7972106933594,283.5678100585937,296.70068359375,300.5522766113281,293.1499938964844,293.1499938964844,279.75,40795.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963982462882996,1.0,0.0,0.0,3.702147722244263,3.7021751403808594,9.14535917218018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.28515625,0.0,1719.332275390625,1895.4371337890625,0.0,3369.98779296875,0.9326574802398682,1.0,0.0,3.0,1.0,0.0
17830560,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.871533989906311,0.376445472240448,0.339464396238327,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7977586388587952,0.2854722142219543,0.2719406485557556,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8443460464477539,0.3408727645874023,0.2396808713674545,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.783576250076294,0.270595908164978,0.25808185338974,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6842386722564697,0.1785413473844528,0.8128429055213928,284.8962097167969,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4154357910156,284.9029235839844,1.0,0.4558586776256561,1.0,1.0,0.0,1.0,-2.3071935176849365,2.3071892261505127,4.281297151464969e-06,1.782109022140503,0.8541228175163269,0.8541228175163269,0.0,112.3338851928711,114.0,58411.89453125,0.0,1142.5753173828125,1.0,279.75762939453125,283.64776611328125,296.67529296875,300.46063232421875,293.1499938964844,293.1499938964844,280.04998779296875,40363.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979531526565552,1.0,0.0,0.0,3.58522629737854,3.585252523422241,8.576823233852338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.78759765625,0.0,1576.9927978515625,1895.4371337890625,0.0,3384.4970703125,0.9099641442298888,1.0,0.0,3.0,1.0,0.0
17830620,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8824924826622009,0.3820469081401825,0.3439723253250122,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8082289099693298,0.290117084980011,0.2759231925010681,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8529802560806274,0.3441479504108429,0.2416098564863205,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7934468388557434,0.27454274892807,0.2614193558692932,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6939311623573303,0.1817853450775146,0.8257986903190613,285.052001953125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4273376464844,285.0504455566406,1.0,0.4576948583126068,1.0,1.0,0.0,1.0,-2.3392765522003174,2.3392720222473145,4.40091162090539e-06,1.806959867477417,0.9977651238441468,0.9977651238441468,0.0,109.75426483154295,102.0,58729.8046875,0.0,1168.14794921875,1.0,280.04296875,283.78448486328125,296.64666748046875,300.3683776855469,293.1499938964844,293.1499938964844,279.75,32127.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911030292510986,1.0,0.0,0.0,3.753964900970459,3.7539913654327393,9.40315715070028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.5126953125,0.0,1716.99609375,1895.4371337890625,0.0,3320.521728515625,0.9406428933143616,1.0,0.0,3.0,1.0,0.0
17830680,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8824924826622009,0.3820469081401825,0.3439723253250122,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8082289099693298,0.290117084980011,0.2759231925010681,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8529802560806274,0.3441479504108429,0.2416098564863205,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7934468388557434,0.27454274892807,0.2614193558692932,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6939311623573303,0.1817853450775146,0.8257986903190613,285.052001953125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4273376464844,285.0504455566406,1.0,0.4576948583126068,1.0,1.0,0.0,1.0,-2.3392765522003174,2.3392720222473145,4.40091162090539e-06,1.806959867477417,0.9977651238441468,0.9977651238441468,0.0,109.75426483154295,102.0,58729.8046875,0.0,1168.14794921875,1.0,280.04296875,283.78448486328125,296.64666748046875,300.3683776855469,293.1499938964844,293.1499938964844,279.75,32127.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911030292510986,1.0,0.0,0.0,3.753964900970459,3.7539913654327393,9.40315715070028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.5126953125,0.0,1716.99609375,1895.4371337890625,0.0,3320.521728515625,0.9406428933143616,1.0,0.0,3.0,1.0,0.0
17830740,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.90164315700531,0.3865178525447845,0.3480317592620849,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8250886797904968,0.2943354845046997,0.2797888815402984,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8695327043533325,0.3467452824115753,0.2433921694755554,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8106674551963806,0.2780782282352447,0.2646388411521911,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7103575468063354,0.1848440319299698,0.8386556506156921,284.91461181640625,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4293212890625,284.91900634765625,1.0,0.4568348228931427,1.0,1.0,0.0,1.0,-2.370255947113037,2.370251417160034,4.518301921052625e-06,1.831091046333313,0.9036325812339784,0.9036325812339784,0.0,103.61360931396484,90.0,60219.109375,0.0,1178.61376953125,1.0,279.7563781738281,283.626708984375,296.71484375,300.6013488769531,293.1499938964844,293.1499938964844,279.45001220703125,37258.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028165936470032,1.0,0.0,0.0,3.715942144393921,3.7159693241119385,9.213638918481591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.6884765625,0.0,1709.3609619140625,1895.4371337890625,0.0,3429.8251953125,0.9358900785446168,1.0,0.0,3.0,1.0,0.0
17830800,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.90164315700531,0.3865178525447845,0.3480317592620849,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8250886797904968,0.2943354845046997,0.2797888815402984,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8695327043533325,0.3467452824115753,0.2433921694755554,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8106674551963806,0.2780782282352447,0.2646388411521911,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7103575468063354,0.1848440319299698,0.8386556506156921,284.91461181640625,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4293212890625,284.91900634765625,1.0,0.4568348228931427,1.0,1.0,0.0,1.0,-2.370255947113037,2.370251417160034,4.518301921052625e-06,1.831091046333313,0.9036325812339784,0.9036325812339784,0.0,103.61360931396484,90.0,60219.109375,0.0,1178.61376953125,1.0,279.7563781738281,283.626708984375,296.71484375,300.6013488769531,293.1499938964844,293.1499938964844,279.45001220703125,37258.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028165936470032,1.0,0.0,0.0,3.715942144393921,3.7159693241119385,9.213638918481591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.6884765625,0.0,1709.3609619140625,1895.4371337890625,0.0,3429.8251953125,0.9358900785446168,1.0,0.0,3.0,1.0,0.0
17830860,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9292209148406982,0.3906268775463104,0.3513653576374054,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8467351198196411,0.2981430292129516,0.2830975353717804,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8923308849334717,0.348904550075531,0.2446717023849487,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8315605521202087,0.281176894903183,0.2672909200191498,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7295089960098267,0.1874884068965912,0.849329948425293,284.9085693359375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4269714355469,284.9130859375,1.0,0.45402592420578,1.0,1.0,0.0,1.0,-2.395785331726074,2.395780801773072,4.616186743078288e-06,1.8509403467178345,0.8474199175834656,0.8474199175834656,0.0,95.6508331298828,78.0,61058.078125,0.0,1175.4898681640625,1.0,279.4580078125,283.59747314453125,296.7179260253906,300.6684265136719,293.1499938964844,293.1499938964844,279.75,39826.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104695320129396,1.0,0.0,0.0,3.5243752002716064,3.5244007110595703,8.288150183943799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.521484375,0.0,1503.985107421875,1895.4371337890625,0.0,3500.96044921875,0.8959392309188843,1.0,0.0,3.0,1.0,0.0
17830920,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9292209148406982,0.3906268775463104,0.3513653576374054,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8467351198196411,0.2981430292129516,0.2830975353717804,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8923308849334717,0.348904550075531,0.2446717023849487,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8315605521202087,0.281176894903183,0.2672909200191498,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7295089960098267,0.1874884068965912,0.849329948425293,284.9085693359375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4269714355469,284.9130859375,1.0,0.45402592420578,1.0,1.0,0.0,1.0,-2.395785331726074,2.395780801773072,4.616186743078288e-06,1.8509403467178345,0.8474199175834656,0.8474199175834656,0.0,95.6508331298828,78.0,61058.078125,0.0,1175.4898681640625,1.0,279.4580078125,283.59747314453125,296.7179260253906,300.6684265136719,293.1499938964844,293.1499938964844,279.75,39826.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104695320129396,1.0,0.0,0.0,3.5243752002716064,3.5244007110595703,8.288150183943799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.521484375,0.0,1503.985107421875,1895.4371337890625,0.0,3500.96044921875,0.8959392309188843,1.0,0.0,3.0,1.0,0.0
17830980,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9684821963310242,0.3958417177200317,0.3554142117500305,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8791999220848083,0.3023967742919922,0.2865700125694275,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9282758235931396,0.3517912030220032,0.2462442517280578,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.861846923828125,0.2846579849720001,0.2700496613979339,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7560306191444397,0.1902438551187515,0.8594640493392944,285.0391540527344,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4335632324219,285.0370178222656,1.0,0.4501006305217743,1.0,1.0,0.0,1.0,-2.422196388244629,2.422191858291626,4.718423497251933e-06,1.8713804483413696,0.9731852412223816,0.9731852412223816,0.0,85.89939880371094,66.0,61334.48828125,0.0,1165.84765625,1.0,279.74249267578125,283.7135314941406,296.6968688964844,300.5836181640625,293.1499938964844,293.1499938964844,279.45001220703125,32152.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037397503852844,1.0,0.0,0.0,3.694233655929565,3.694259643554688,9.106301490646728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.962890625,0.0,1644.2012939453125,1895.4371337890625,0.0,3438.4189453125,0.9269040822982788,1.0,0.0,3.0,1.0,0.0
17831040,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9684821963310242,0.3958417177200317,0.3554142117500305,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8791999220848083,0.3023967742919922,0.2865700125694275,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9282758235931396,0.3517912030220032,0.2462442517280578,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.861846923828125,0.2846579849720001,0.2700496613979339,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7560306191444397,0.1902438551187515,0.8594640493392944,285.0391540527344,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4335632324219,285.0370178222656,1.0,0.4501006305217743,1.0,1.0,0.0,1.0,-2.422196388244629,2.422191858291626,4.718423497251933e-06,1.8713804483413696,0.9731852412223816,0.9731852412223816,0.0,85.89939880371094,66.0,61334.48828125,0.0,1165.84765625,1.0,279.74249267578125,283.7135314941406,296.6968688964844,300.5836181640625,293.1499938964844,293.1499938964844,279.45001220703125,32152.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037397503852844,1.0,0.0,0.0,3.694233655929565,3.694259643554688,9.106301490646728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.962890625,0.0,1644.2012939453125,1895.4371337890625,0.0,3438.4189453125,0.9269040822982788,1.0,0.0,3.0,1.0,0.0
17831100,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9885182976722716,0.3978883922100067,0.3573378324508667,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9001045227050781,0.3042347133159637,0.2882566750049591,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9518116116523744,0.3528435826301574,0.2469877451658249,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.881671130657196,0.2861111760139465,0.2713713347911834,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.773367166519165,0.1913993060588836,0.8642061352729797,284.8985290527344,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4322814941406,284.890869140625,1.0,0.4478628039360046,1.0,1.0,0.0,1.0,-2.4347167015075684,2.4347119331359863,4.76742752653081e-06,1.88114070892334,0.8881593942642212,0.8881593942642212,0.0,80.7591323852539,66.0,62530.24609375,0.0,1159.021484375,1.0,279.49627685546875,283.5472717285156,296.7629089355469,300.83837890625,293.1499938964844,293.1499938964844,279.45001220703125,35658.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91105318069458,1.0,0.0,0.0,3.698208570480346,3.698235034942627,9.1259079226802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.171875,0.0,1675.5677490234375,1895.4371337890625,0.0,3506.375,0.9285938739776612,1.0,0.0,3.0,1.0,0.0
17831160,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.3998414874076843,0.3530989587306976,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9210584163665771,0.3058594167232513,0.2896713316440582,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9715697169303894,0.3536329269409179,0.2474576234817505,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9005025029182434,0.2873445451259613,0.2724232971668243,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7899380326271057,0.1923635452985763,0.8679983615875244,284.91326904296875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4286804199219,284.91656494140625,1.0,0.4451579451560974,1.0,1.0,0.0,1.0,-2.4399285316467285,2.4399237632751465,4.788290425494779e-06,1.8854072093963623,0.8805930018424988,0.8805930018424988,0.0,76.4100570678711,69.0,62507.25,0.0,1145.9263916015625,1.0,279.45709228515625,283.5701599121094,296.7624816894531,300.8006591796875,293.1499938964844,293.1499938964844,279.75,37721.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140503406524658,1.0,0.0,0.0,3.630867719650269,3.6308939456939697,8.796586712378485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.517578125,0.0,1610.625,1895.4371337890625,0.0,3534.15380859375,0.9171114563941956,1.0,0.0,3.0,1.0,0.0
