time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.4056769907474518,0.3382613062858581,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9387983679771424,0.3080788254737854,0.2914776802062988,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.98529314994812,0.3554500341415405,0.2483494579792022,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9162722826004028,0.2890612185001373,0.2737710177898407,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8031439781188965,0.1936520636081695,0.8727011680603027,285.030517578125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4451599121094,285.0380554199219,1.0,0.4435326159000397,1.0,1.0,0.0,1.0,-2.4410934448242188,2.4410886764526367,4.794268534169532e-06,1.8870519399642944,0.9683952927589417,0.9683952927589417,0.0,73.43817901611328,69.0,61916.8984375,0.0,1130.9716796875,1.0,279.7159423828125,283.7020568847656,296.71826171875,300.6123046875,293.1499938964844,293.1499938964844,279.75,33313.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082725644111632,1.0,0.0,0.0,3.701151609420776,3.7011778354644775,9.140439374277776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1669921875,0.0,1661.3477783203125,1895.4371337890625,0.0,3480.5654296875,0.9306382536888124,1.0,0.0,3.0,1.0,0.0
17831280,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.4095335602760315,0.3375978767871856,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9413123726844788,0.3096262812614441,0.2929469645023346,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.986678183078766,0.3563189208507538,0.2491117119789123,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9184373021125792,0.2902638912200928,0.2749193608760834,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.804979145526886,0.1945540457963943,0.8768181800842285,285.0358581542969,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.45782470703125,285.03125,1.0,0.4428647756576538,1.0,1.0,0.0,1.0,-2.4381191730499268,2.4381144046783447,4.779029950441327e-06,1.882861971855164,0.9959421753883362,0.9959421753883362,0.0,73.13043212890625,72.0,62150.375,0.0,1131.4844970703125,1.0,279.7425231933594,283.6882019042969,296.73663330078125,300.6825256347656,293.1499938964844,293.1499938964844,279.45001220703125,32366.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076454043388368,1.0,0.0,0.0,3.768547773361206,3.7685744762420654,9.47635555803572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.482421875,0.0,1736.9959716796875,1895.4371337890625,0.0,3474.739501953125,0.9443891644477844,1.0,0.0,3.0,1.0,0.0
17831340,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4187086522579193,0.3293031752109527,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.95380300283432,0.3127671778202057,0.2960534393787384,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.994288980960846,0.3575822710990906,0.2501459717750549,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9303784966468812,0.2925595343112945,0.2772294580936432,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8141763806343079,0.1963239461183548,0.8851675391197205,284.8983154296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4789733886719,284.90301513671875,1.0,0.4430311024188995,1.0,1.0,0.0,1.0,-2.4464285373687744,2.4464235305786133,4.813423402083572e-06,1.8902276754379272,0.8859890699386597,0.8859890699386597,0.0,71.79859161376953,92.0,63081.19921875,0.0,1135.2432861328125,1.0,279.4564514160156,283.5424499511719,296.7972717285156,300.8733215332031,293.1499938964844,293.1499938964844,279.75,38341.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165557026863098,1.0,0.0,0.0,3.686659336090088,3.6866862773895264,9.068998565453512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.544921875,0.0,1681.8734130859375,1895.4371337890625,0.0,3557.339111328125,0.9301278591156006,1.0,0.0,3.0,1.0,0.0
17831400,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.4187086522579193,0.3293031752109527,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.95380300283432,0.3127671778202057,0.2960534393787384,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.994288980960846,0.3575822710990906,0.2501459717750549,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9303784966468812,0.2925595343112945,0.2772294580936432,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8141763806343079,0.1963239461183548,0.8851675391197205,284.8983154296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4789733886719,284.90301513671875,1.0,0.4430311024188995,1.0,1.0,0.0,1.0,-2.4464285373687744,2.4464235305786133,4.813423402083572e-06,1.8902276754379272,0.8859890699386597,0.8859890699386597,0.0,71.79859161376953,92.0,63081.19921875,0.0,1135.2432861328125,1.0,279.4564514160156,283.5424499511719,296.7972717285156,300.8733215332031,293.1499938964844,293.1499938964844,279.75,38341.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165557026863098,1.0,0.0,0.0,3.686659336090088,3.6866862773895264,9.068998565453512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.544921875,0.0,1681.8734130859375,1895.4371337890625,0.0,3557.339111328125,0.9301278591156006,1.0,0.0,3.0,1.0,0.0
17831460,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9990000128746032,0.4263163208961487,0.3420971035957336,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.944465160369873,0.3165432810783386,0.2994808554649353,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9857112169265748,0.3598261773586273,0.2515452802181244,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.919995903968811,0.2954148054122925,0.2798101603984833,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8068118095397949,0.198441594839096,0.8944598436355591,285.0675354003906,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.49365234375,285.0692138671875,1.0,0.4512905478477478,1.0,1.0,0.0,1.0,-2.481827974319458,2.481822967529297,4.952813469571993e-06,1.917165994644165,1.0,1.0,0.0,75.48114013671875,112.0,63332.8359375,0.0,1192.04833984375,1.0,279.7429504394531,283.7006225585937,296.78192138671875,300.7897033691406,293.1499938964844,293.1499938964844,279.45001220703125,32950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103989601135254,1.0,0.0,0.0,3.822875022888184,3.82290244102478,9.751545348990476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8193359375,0.0,1810.4136962890625,1895.4371337890625,0.0,3500.305908203125,0.9568305611610411,1.0,0.0,3.0,1.0,0.0
17831520,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9990000128746032,0.4263163208961487,0.3420971035957336,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.944465160369873,0.3165432810783386,0.2994808554649353,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9857112169265748,0.3598261773586273,0.2515452802181244,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.919995903968811,0.2954148054122925,0.2798101603984833,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8068118095397949,0.198441594839096,0.8944598436355591,285.0675354003906,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.49365234375,285.0692138671875,1.0,0.4512905478477478,1.0,1.0,0.0,1.0,-2.481827974319458,2.481822967529297,4.952813469571993e-06,1.917165994644165,1.0,1.0,0.0,75.48114013671875,112.0,63332.8359375,0.0,1192.04833984375,1.0,279.7429504394531,283.7006225585937,296.78192138671875,300.7897033691406,293.1499938964844,293.1499938964844,279.45001220703125,32950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103989601135254,1.0,0.0,0.0,3.822875022888184,3.82290244102478,9.751545348990476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8193359375,0.0,1810.4136962890625,1895.4371337890625,0.0,3500.305908203125,0.9568305611610411,1.0,0.0,3.0,1.0,0.0
17831580,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.4271751642227173,0.3719752728939056,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9185270071029664,0.3197798728942871,0.3029911816120147,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9619407653808594,0.3613753616809845,0.2530076801776886,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.895595133304596,0.2977408170700073,0.282459408044815,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7868360280990601,0.2001094073057174,0.903968095779419,284.9429931640625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4635925292969,284.94732666015625,1.0,0.4652870595455169,1.0,1.0,0.0,1.0,-2.538293600082397,2.538288354873657,5.180427706363844e-06,1.960670709609985,0.9583873152732848,0.9583873152732848,0.0,83.67680358886719,130.0,65620.296875,0.0,1295.8306884765625,1.0,279.45574951171875,283.536865234375,296.8565368652344,301.0680847167969,293.1499938964844,293.1499938964844,279.1499938964844,35655.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219639897346495,1.0,0.0,0.0,3.840588808059693,3.8406169414520255,9.842125336945171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5458984375,0.0,1854.584716796875,1895.4371337890625,0.0,3607.272216796875,0.9631497859954834,1.0,0.0,3.0,1.0,0.0
17831640,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.4271751642227173,0.3719752728939056,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9185270071029664,0.3197798728942871,0.3029911816120147,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9619407653808594,0.3613753616809845,0.2530076801776886,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.895595133304596,0.2977408170700073,0.282459408044815,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7868360280990601,0.2001094073057174,0.903968095779419,284.9429931640625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4635925292969,284.94732666015625,1.0,0.4652870595455169,1.0,1.0,0.0,1.0,-2.538293600082397,2.538288354873657,5.180427706363844e-06,1.960670709609985,0.9583873152732848,0.9583873152732848,0.0,83.67680358886719,130.0,65620.296875,0.0,1295.8306884765625,1.0,279.45574951171875,283.536865234375,296.8565368652344,301.0680847167969,293.1499938964844,293.1499938964844,279.1499938964844,35655.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219639897346495,1.0,0.0,0.0,3.840588808059693,3.8406169414520255,9.842125336945171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.5458984375,0.0,1854.584716796875,1895.4371337890625,0.0,3607.272216796875,0.9631497859954834,1.0,0.0,3.0,1.0,0.0
17831700,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9907257556915284,0.4252136349678039,0.3837276101112366,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8977295160293579,0.321176528930664,0.304626315832138,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9388769865036012,0.3618950843811035,0.253613144159317,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8761093616485596,0.298677921295166,0.2836634218692779,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7699050903320312,0.200696513056755,0.9081591367721558,284.85174560546875,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4342956542969,284.8489074707031,1.0,0.4731172919273376,1.0,1.0,0.0,1.0,-2.560619115829468,2.5606138706207275,5.273390343063511e-06,1.978641986846924,0.8823145627975464,0.8823145627975464,0.0,90.49658203125,130.0,66923.859375,0.0,1354.1995849609375,1.0,279.1960754394531,283.41119384765625,296.8888244628906,301.2654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38507.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292697310447692,1.0,0.0,0.0,3.7992234230041504,3.799251556396485,9.631255579733988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.5263671875,0.0,1823.4620361328125,1895.4371337890625,0.0,3674.44580078125,0.9537164568901062,1.0,0.0,3.0,1.0,0.0
17831760,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9637032151222228,0.4244334101676941,0.3827013373374939,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8725422620773315,0.3224502801895141,0.3062098324298858,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9082485437393188,0.3622940480709076,0.2541663944721222,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.851891815662384,0.2994845807552337,0.28481325507164,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7489021420478821,0.2011234611272812,0.9120270609855652,284.8630676269531,284.95001220703125,297.4962463378906,293.8388977050781,297.484619140625,297.4126892089844,284.8511047363281,1.0,0.4805226027965545,0.8880980014801025,0.8880980014801025,0.2000000029802322,1.0,-2.5689709186553955,2.230353116989136,0.3386178612709045,1.6477826833724976,0.8605147004127502,0.8605147004127502,0.0,99.67594909667967,148.0,64992.16796875,0.0,1403.0821533203125,1.0,279.1568603515625,283.378173828125,296.8716735839844,301.17071533203125,293.1499938964844,293.1499938964844,279.45001220703125,39848.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313524961471558,1.0,0.0,0.0,3.703679084777832,3.7037065029144287,9.152926736533118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1904296875,0.0,1714.02099609375,1895.4371337890625,0.0,3693.531982421875,0.934714376926422,1.0,0.0,3.0,1.0,0.0
17831820,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.925187885761261,0.4254368245601654,0.383442759513855,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8434630632400513,0.3244615495204925,0.3086353242397308,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8751335740089417,0.3629961907863617,0.2550380825996399,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8241128921508789,0.3007552921772003,0.2865496277809143,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.7247215509414673,0.2017572224140167,0.9175019264221193,284.8356628417969,284.95001220703125,297.5472106933594,293.8567810058594,297.4814758300781,297.3958740234375,284.82720947265625,1.0,0.4917911887168884,0.7156446576118469,0.7156446576118469,0.5082219243049622,1.0,-2.582498073577881,1.4545235633850098,1.127974510192871,0.8708376884460449,0.7925776243209839,0.7925776243209839,0.0,113.80899810791016,148.0,57207.19921875,0.0,1480.28759765625,1.0,279.431640625,283.3392639160156,296.76422119140625,300.5816345214844,293.1499938964844,293.1499938964844,279.45001220703125,42699.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913481831550598,1.0,0.0,0.0,3.504312753677368,3.504338502883911,8.194057841137692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.025390625,0.0,1502.3310546875,1895.4371337890625,0.0,3528.887939453125,0.8905748724937439,1.0,0.0,3.0,1.0,0.0
17831880,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9157779812812804,0.4259049296379089,0.3839740753173828,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8367164731025696,0.3250376880168915,0.3093608021736145,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8672842979431152,0.363176554441452,0.2553039789199829,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8174216747283936,0.301109254360199,0.2870660424232483,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7188199758529663,0.2019266337156295,0.9190975427627563,284.81768798828125,284.95001220703125,297.5625305175781,293.86212158203125,297.4770202636719,297.3919982910156,284.8202514648437,1.0,0.4951590001583099,0.6642939448356628,0.6642939448356628,0.6000000238418579,1.0,-2.586863279342652,1.2851351499557495,1.301728129386902,0.7006877064704895,0.7612096071243286,0.7612096071243286,0.0,117.92813873291016,151.0,55185.30078125,0.0,1503.9422607421875,1.0,279.4418029785156,283.33251953125,296.7469787597656,300.4482421875,293.1499938964844,293.1499938964844,279.75,46005.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906457245349884,1.0,0.0,0.0,3.38029146194458,3.3803164958953857,7.624328759447963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.548828125,0.0,1391.880859375,1895.4371337890625,0.0,3463.69677734375,0.8652633428573608,1.0,0.0,3.0,1.0,0.0
17831940,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8959042429924011,0.4292980134487152,0.3870775401592254,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8214406967163086,0.3280834555625915,0.3125377297401428,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8490989804267883,0.3646417260169983,0.2565290927886963,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8009113669395447,0.3031364977359772,0.289298415184021,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7038590312004089,0.2030077129602432,0.9256089329719543,284.9140930175781,284.95001220703125,297.630126953125,293.8854675292969,297.46649169921875,297.386474609375,284.9139099121094,1.0,0.5053601861000061,0.4404898583889007,0.4404898583889007,1.0,1.0,-2.6063811779022217,0.8487908244132996,1.757590413093567,0.2602804005146026,0.7957528233528137,0.7957528233528137,0.0,129.54833984375,139.0,50560.46484375,0.0,1582.6954345703125,1.0,279.738525390625,283.4201354980469,296.7102966308594,300.0058288574219,293.1499938964844,293.1499938964844,280.04998779296875,39562.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664426803588867,1.0,0.0,0.0,3.282045841217041,3.2820687294006348,7.18757803497283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.18212890625,0.0,1248.394775390625,1895.4371337890625,0.0,3089.439453125,0.8396404981613159,1.0,0.0,3.0,1.0,0.0
17832000,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8959042429924011,0.4292980134487152,0.3870775401592254,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8214406967163086,0.3280834555625915,0.3125377297401428,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8490989804267883,0.3646417260169983,0.2565290927886963,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8009113669395447,0.3031364977359772,0.289298415184021,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7038590312004089,0.2030077129602432,0.9256089329719543,284.9140930175781,284.95001220703125,297.630126953125,293.8854675292969,297.46649169921875,297.386474609375,284.9139099121094,1.0,0.5053601861000061,0.4404898583889007,0.4404898583889007,1.0,1.0,-2.6063811779022217,0.8487908244132996,1.757590413093567,0.2602804005146026,0.7957528233528137,0.7957528233528137,0.0,129.54833984375,139.0,50560.46484375,0.0,1582.6954345703125,1.0,279.738525390625,283.4201354980469,296.7102966308594,300.0058288574219,293.1499938964844,293.1499938964844,280.04998779296875,39562.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664426803588867,1.0,0.0,0.0,3.282045841217041,3.2820687294006348,7.18757803497283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.18212890625,0.0,1248.394775390625,1895.4371337890625,0.0,3089.439453125,0.8396404981613159,1.0,0.0,3.0,1.0,0.0
17832060,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8963786959648132,0.4334571063518524,0.3906576633453369,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8220794796943665,0.331542432308197,0.3157277405261993,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.848371684551239,0.3665795028209686,0.2578142881393432,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8008895516395569,0.3055335879325866,0.2915014624595642,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7035732269287109,0.2043983042240142,0.9316588044166564,285.0302734375,284.95001220703125,297.6986389160156,293.9089050292969,297.4952087402344,297.3882141113281,285.0290222167969,1.0,0.5086425542831421,0.4753646850585937,0.4753646850585937,1.0,1.0,-2.625978708267212,0.9085361957550048,1.7174426317214966,0.3153680860996246,0.9073966145515442,0.9073966145515442,0.0,131.53489685058594,127.0,50520.75,0.0,1618.6182861328125,1.0,280.0389709472656,283.54656982421875,296.78692626953125,299.9691467285156,293.1499938964844,293.1499938964844,279.75,31727.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377763032913208,1.0,0.0,0.0,3.443603992462158,3.443627119064331,7.912609589766362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7470703125,0.0,1358.4967041015625,1895.4371337890625,0.0,2820.946533203125,0.8695691823959351,1.0,0.0,3.0,1.0,0.0
17832120,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8963786959648132,0.4334571063518524,0.3906576633453369,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8220794796943665,0.331542432308197,0.3157277405261993,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.848371684551239,0.3665795028209686,0.2578142881393432,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8008895516395569,0.3055335879325866,0.2915014624595642,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7035732269287109,0.2043983042240142,0.9316588044166564,285.0302734375,284.95001220703125,297.6986389160156,293.9089050292969,297.4952087402344,297.3882141113281,285.0290222167969,1.0,0.5086425542831421,0.4753646850585937,0.4753646850585937,1.0,1.0,-2.625978708267212,0.9085361957550048,1.7174426317214966,0.3153680860996246,0.9073966145515442,0.9073966145515442,0.0,131.53489685058594,127.0,50520.75,0.0,1618.6182861328125,1.0,280.0389709472656,283.54656982421875,296.78692626953125,299.9691467285156,293.1499938964844,293.1499938964844,279.75,31727.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377763032913208,1.0,0.0,0.0,3.443603992462158,3.443627119064331,7.912609589766362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.7470703125,0.0,1358.4967041015625,1895.4371337890625,0.0,2820.946533203125,0.8695691823959351,1.0,0.0,3.0,1.0,0.0
17832180,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9059980511665344,0.4364950954914093,0.3934983909130096,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8303667902946472,0.3344410061836242,0.3184694051742553,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8558024764060974,0.3677443563938141,0.2586744129657745,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8089901804924011,0.3073852658271789,0.2932562530040741,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7106117010116577,0.2054525464773178,0.9361841082572936,284.93359375,284.95001220703125,297.76776123046875,293.9322204589844,297.5233459472656,297.380615234375,284.935302734375,1.0,0.5079850554466248,0.5102395415306091,0.5102395415306091,1.0,1.0,-2.6412739753723145,0.9766231775283812,1.664650797843933,0.3798674046993255,0.839221715927124,0.839221715927124,0.0,128.07479858398438,115.0,51982.7890625,0.0,1624.3363037109375,1.0,279.759765625,283.43310546875,296.9435729980469,300.3010559082031,293.1499938964844,293.1499938964844,280.04998779296875,37091.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452165126800537,1.0,0.0,0.0,3.382514238357544,3.382537841796875,7.634359349140141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.08203125,0.0,1332.40380859375,1895.4371337890625,0.0,2890.489501953125,0.860962986946106,1.0,0.0,3.0,1.0,0.0
17832240,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.9059980511665344,0.4364950954914093,0.3934983909130096,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8303667902946472,0.3344410061836242,0.3184694051742553,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8558024764060974,0.3677443563938141,0.2586744129657745,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8089901804924011,0.3073852658271789,0.2932562530040741,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7106117010116577,0.2054525464773178,0.9361841082572936,284.93359375,284.95001220703125,297.76776123046875,293.9322204589844,297.5233459472656,297.380615234375,284.935302734375,1.0,0.5079850554466248,0.5102395415306091,0.5102395415306091,1.0,1.0,-2.6412739753723145,0.9766231775283812,1.664650797843933,0.3798674046993255,0.839221715927124,0.839221715927124,0.0,128.07479858398438,115.0,51982.7890625,0.0,1624.3363037109375,1.0,279.759765625,283.43310546875,296.9435729980469,300.3010559082031,293.1499938964844,293.1499938964844,280.04998779296875,37091.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452165126800537,1.0,0.0,0.0,3.382514238357544,3.382537841796875,7.634359349140141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.08203125,0.0,1332.40380859375,1895.4371337890625,0.0,2890.489501953125,0.860962986946106,1.0,0.0,3.0,1.0,0.0
17832300,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9141382575035096,0.4384576678276062,0.3948673009872436,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8368067741394043,0.3360934257507324,0.3197504580020904,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8620489239692688,0.3685830235481262,0.2590275704860687,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.815161943435669,0.3084826469421386,0.294030100107193,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7159824371337891,0.2060904055833816,0.93799489736557,285.047607421875,284.95001220703125,297.8024597167969,293.9437866210937,297.5407409667969,297.38067626953125,285.0516967773437,1.0,0.5066501498222351,0.5276769399642944,0.5276769399642944,1.0,1.0,-2.647984981536865,1.0070112943649292,1.640973687171936,0.4085898697376251,0.9273927807807922,0.9273927807807922,0.0,124.94733428955078,115.0,51775.609375,0.0,1619.5926513671875,1.0,279.99578857421875,283.55670166015625,296.91717529296875,300.1658630371094,293.1499938964844,293.1499938964844,280.04998779296875,32286.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405513167381287,1.0,0.0,0.0,3.468165159225464,3.468188762664795,8.025883744267048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.3798828125,0.0,1388.5194091796875,1895.4371337890625,0.0,2846.866455078125,0.8776067495346069,1.0,0.0,3.0,1.0,0.0
17832360,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9256548881530762,0.4405623972415924,0.3965839445590973,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8454998731613159,0.3378668427467346,0.3212263584136963,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.870774507522583,0.3695592582225799,0.2595650255680084,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8232362270355225,0.3096896708011627,0.2949763238430023,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7229653000831604,0.2068203389644622,0.9403489232063292,285.0330505371094,284.95001220703125,297.8371887207031,293.955322265625,297.5552978515625,297.3826599121094,285.0302124023437,1.0,0.5049581527709961,0.5258694887161255,0.5258694887161255,1.0,1.0,-2.656431198120117,1.0097843408584597,1.6466468572616575,0.4093702435493469,0.9496634006500244,0.9496634006500244,0.0,120.90426635742188,103.0,52195.2109375,0.0,1613.2440185546875,1.0,280.040771484375,283.5315856933594,296.9476318359375,300.2691650390625,293.1499938964844,293.1499938964844,279.75,31303.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404708504676819,1.0,0.0,0.0,3.577716588973999,3.5777409076690674,8.540930025446869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.3564453125,0.0,1501.8902587890625,1895.4371337890625,0.0,2846.114501953125,0.8997025489807129,1.0,0.0,3.0,1.0,0.0
17832420,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9430288076400756,0.4424572587013244,0.3984231054782867,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8590208888053894,0.3397832810878753,0.3229992389678955,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8842894434928894,0.3702385723590851,0.2600616812705993,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8353862166404724,0.3108613789081573,0.2960389256477356,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7333563566207886,0.2074967175722122,0.9428829550743104,284.8777160644531,284.95001220703125,297.8843994140625,293.9708557128906,297.56903076171875,297.3768310546875,284.8802185058594,1.0,0.5020807385444641,0.5234113931655884,0.5234113931655884,1.0,1.0,-2.6656970977783203,1.0099955797195437,1.6557015180587769,0.4074791073799133,0.8430630564689636,0.8430630564689636,0.0,114.98600006103516,103.0,53068.02734375,0.0,1599.489013671875,1.0,279.7753601074219,283.36474609375,297.0270080566406,300.50714111328125,293.1499938964844,293.1499938964844,279.75,38038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851470947265625,1.0,0.0,0.0,3.530437707901001,3.5304629802703857,8.316687853948679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8583984375,0.0,1497.8216552734375,1895.4371337890625,0.0,2949.049560546875,0.8927640914916992,1.0,0.0,3.0,1.0,0.0
17832480,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9513070583343506,0.4433184862136841,0.3990224301815033,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8658758997917175,0.3406386375427246,0.323670744895935,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.891048789024353,0.3705012202262878,0.2601411938667297,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8414663076400757,0.3113598227500915,0.2963811159133911,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7385109066963196,0.2077670991420745,0.9435350298881532,284.9027099609375,284.95001220703125,297.9065856933594,293.97808837890625,297.5751342773437,297.37359619140625,284.9056701660156,1.0,0.5004885196685791,0.5222546458244324,0.5222546458244324,1.0,1.0,-2.6685149669647217,1.009415626525879,1.6590993404388428,0.4062244296073913,0.8469513058662415,0.8469513058662415,0.0,112.13642120361328,91.0,53016.73046875,0.0,1590.5126953125,1.0,279.7580261230469,283.3872375488281,297.0191650390625,300.4738464355469,293.1499938964844,293.1499938964844,280.04998779296875,38295.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531164526939392,1.0,0.0,0.0,3.489455461502075,3.4894802570343018,8.12472364941641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.98681640625,0.0,1454.3837890625,1895.4371337890625,0.0,2964.468505859375,0.8856874704360962,1.0,0.0,3.0,1.0,0.0
17832540,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.982162356376648,0.4472981691360473,0.4018494784832001,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8950001001358032,0.3440350592136383,0.3262397348880768,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9210748076438904,0.3722180426120758,0.2608383297920227,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.867715060710907,0.3135663270950317,0.2978527545928955,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7607738971710205,0.209063708782196,0.9467074275016784,285.0162048339844,284.95001220703125,297.9756164550781,294.0003967285156,297.6016845703125,297.3759155273437,285.014892578125,1.0,0.4951297342777252,0.5186398029327393,0.5186398029327393,1.0,1.0,-2.681410789489746,1.0092692375183103,1.6721415519714355,0.4029712080955505,0.9515619874000548,0.9515619874000548,0.0,101.81171417236328,79.0,52714.78125,0.0,1561.5855712890625,1.0,280.04132080078125,283.5016174316406,296.9845886230469,300.3498840332031,293.1499938964844,293.1499938964844,279.75,32384.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458824753761292,1.0,0.0,0.0,3.642887830734253,3.642913341522217,8.854925681589521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.3486328125,0.0,1584.95068359375,1895.4371337890625,0.0,2896.72119140625,0.9155072569847108,1.0,0.0,3.0,1.0,0.0
17832600,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.982162356376648,0.4472981691360473,0.4018494784832001,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8950001001358032,0.3440350592136383,0.3262397348880768,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9210748076438904,0.3722180426120758,0.2608383297920227,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.867715060710907,0.3135663270950317,0.2978527545928955,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7607738971710205,0.209063708782196,0.9467074275016784,285.0162048339844,284.95001220703125,297.9756164550781,294.0003967285156,297.6016845703125,297.3759155273437,285.014892578125,1.0,0.4951297342777252,0.5186398029327393,0.5186398029327393,1.0,1.0,-2.681410789489746,1.0092692375183103,1.6721415519714355,0.4029712080955505,0.9515619874000548,0.9515619874000548,0.0,101.81171417236328,79.0,52714.78125,0.0,1561.5855712890625,1.0,280.04132080078125,283.5016174316406,296.9845886230469,300.3498840332031,293.1499938964844,293.1499938964844,279.75,32384.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458824753761292,1.0,0.0,0.0,3.642887830734253,3.642913341522217,8.854925681589521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.3486328125,0.0,1584.95068359375,1895.4371337890625,0.0,2896.72119140625,0.9155072569847108,1.0,0.0,3.0,1.0,0.0
17832660,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9975685477256776,0.4512063860893249,0.404672771692276,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9141139388084412,0.3467777371406555,0.3288594186306,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9405928254127502,0.373089075088501,0.2615126371383667,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8844913244247437,0.3151381015777588,0.2993671298027038,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7750118970870972,0.209913969039917,0.9504298567771912,284.8894958496094,284.95001220703125,298.04400634765625,294.0221252441406,297.6245422363281,297.3721008300781,284.8869323730469,1.0,0.4878273904323578,0.5177022814750671,0.5177022814750671,1.0,1.0,-2.658677101135254,0.9976301193237304,1.6610469818115234,0.3993421792984009,0.8446942567825317,0.8446942567825317,0.0,95.77191925048828,67.0,53141.46484375,0.0,1523.1143798828125,1.0,279.75762939453125,283.35858154296875,297.05145263671875,300.5320129394531,293.1499938964844,293.1499938964844,280.04998779296875,39029.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558411598205566,1.0,0.0,0.0,3.532850980758667,3.532876491546631,8.328062222062727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.0625,0.0,1507.7008056640625,1895.4371337890625,0.0,2990.007568359375,0.895828127861023,1.0,0.0,3.0,1.0,0.0
17832720,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9975685477256776,0.4512063860893249,0.404672771692276,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9141139388084412,0.3467777371406555,0.3288594186306,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9405928254127502,0.373089075088501,0.2615126371383667,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8844913244247437,0.3151381015777588,0.2993671298027038,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7750118970870972,0.209913969039917,0.9504298567771912,284.8894958496094,284.95001220703125,298.04400634765625,294.0221252441406,297.6245422363281,297.3721008300781,284.8869323730469,1.0,0.4878273904323578,0.5177022814750671,0.5177022814750671,1.0,1.0,-2.658677101135254,0.9976301193237304,1.6610469818115234,0.3993421792984009,0.8446942567825317,0.8446942567825317,0.0,95.77191925048828,67.0,53141.46484375,0.0,1523.1143798828125,1.0,279.75762939453125,283.35858154296875,297.05145263671875,300.5320129394531,293.1499938964844,293.1499938964844,280.04998779296875,39029.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558411598205566,1.0,0.0,0.0,3.532850980758667,3.532876491546631,8.328062222062727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.0625,0.0,1507.7008056640625,1895.4371337890625,0.0,2990.007568359375,0.895828127861023,1.0,0.0,3.0,1.0,0.0
17832780,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.4616816937923431,0.3634529709815979,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.958607256412506,0.350132942199707,0.3313861489295959,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9802343845367432,0.3746981024742126,0.2621377110481262,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9241288304328918,0.3172337114810943,0.3007310330867767,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.80765700340271,0.2111612558364868,0.9532583355903624,284.9925537109375,284.95001220703125,298.11138916015625,294.043212890625,297.6741943359375,297.4116516113281,284.9903869628906,1.0,0.4796847701072693,0.516764760017395,0.516764760017395,1.0,1.0,-2.654388904571533,0.9946348667144777,1.6597540378570557,0.3945277333259582,0.9314526915550232,0.9314526915550232,0.0,85.1036148071289,87.0,52370.890625,0.0,1448.41064453125,1.0,280.04150390625,283.47711181640625,297.0139465332031,300.3709411621094,293.1499938964844,293.1499938964844,279.75,33475.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845950186252594,1.0,0.0,0.0,3.6453778743743896,3.6454033851623535,8.86703446667525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0078125,0.0,1596.0252685546875,1895.4371337890625,0.0,2897.354736328125,0.9167196750640868,1.0,0.0,3.0,1.0,0.0
17832840,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.4616816937923431,0.3634529709815979,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.958607256412506,0.350132942199707,0.3313861489295959,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9802343845367432,0.3746981024742126,0.2621377110481262,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9241288304328918,0.3172337114810943,0.3007310330867767,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.80765700340271,0.2111612558364868,0.9532583355903624,284.9925537109375,284.95001220703125,298.11138916015625,294.043212890625,297.6741943359375,297.4116516113281,284.9903869628906,1.0,0.4796847701072693,0.516764760017395,0.516764760017395,1.0,1.0,-2.654388904571533,0.9946348667144777,1.6597540378570557,0.3945277333259582,0.9314526915550232,0.9314526915550232,0.0,85.1036148071289,87.0,52370.890625,0.0,1448.41064453125,1.0,280.04150390625,283.47711181640625,297.0139465332031,300.3709411621094,293.1499938964844,293.1499938964844,279.75,33475.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845950186252594,1.0,0.0,0.0,3.6453778743743896,3.6454033851623535,8.86703446667525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0078125,0.0,1596.0252685546875,1895.4371337890625,0.0,2897.354736328125,0.9167196750640868,1.0,0.0,3.0,1.0,0.0
17832900,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.4678219258785248,0.3577944636344909,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9652729630470276,0.3515923023223877,0.3328517973423004,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9851897954940796,0.3752060830593109,0.2625927627086639,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9308478832244872,0.3180746436119079,0.3016059100627899,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8125399947166443,0.2116994261741638,0.9557640552520752,284.8617248535156,284.95001220703125,298.1446228027344,294.0534362792969,297.700927734375,297.4349365234375,284.8580322265625,1.0,0.4794480502605438,0.5162959694862366,0.5162959694862366,1.0,1.0,-2.6539247035980225,0.9937414526939392,1.6601831912994385,0.3932963013648987,0.8377136588096619,0.8377136588096619,0.0,83.857666015625,87.0,53090.56640625,0.0,1442.16943359375,1.0,279.7978820800781,283.3314514160156,297.0798645019531,300.58209228515625,293.1499938964844,293.1499938964844,279.75,38377.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515676259994507,1.0,0.0,0.0,3.5958187580108643,3.5958445072174072,8.627577017250587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.0126953125,0.0,1574.60595703125,1895.4371337890625,0.0,2949.955810546875,0.906815230846405,1.0,0.0,3.0,1.0,0.0
17832960,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.4726185500621795,0.3597120344638824,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.964808464050293,0.3529777824878692,0.3341588973999023,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9840009212493896,0.3756140172481537,0.2628789246082306,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.929782509803772,0.3188323378562927,0.3023317158222198,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8117490410804749,0.2121867686510086,0.9580063819885254,284.9049987792969,284.95001220703125,298.1774597167969,294.0634765625,297.72186279296875,297.44879150390625,284.9087829589844,1.0,0.4812286496162414,0.5160692930221558,0.5160692930221558,1.0,1.0,-2.6616971492767334,0.9966706037521362,1.6650265455245972,0.3943761885166168,0.8424373865127563,0.8424373865127563,0.0,84.53075408935547,107.0,52960.0859375,0.0,1455.7266845703125,1.0,279.7582092285156,283.3774719238281,297.0777587890625,300.5250244140625,293.1499938964844,293.1499938964844,280.04998779296875,39296.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526878356933594,1.0,0.0,0.0,3.494873046875,3.4948980808258057,8.149971790771815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.2373046875,0.0,1467.4908447265625,1895.4371337890625,0.0,2960.4521484375,0.8882126212120056,1.0,0.0,3.0,1.0,0.0
17833020,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4789333343505859,0.3765543699264526,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9527157545089722,0.3565658926963806,0.3374710381031036,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.971759557723999,0.3774178922176361,0.2640563249588012,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9158539772033693,0.3210715353488922,0.3043991327285766,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8011866807937622,0.21363265812397,0.9645984172821044,285.04119873046875,284.95001220703125,298.24188232421875,294.0828552246094,297.7525634765625,297.4588928222656,285.0402526855469,1.0,0.4899552166461944,0.5156160593032837,0.5156160593032837,1.0,1.0,-2.6977131366729736,1.0112459659576416,1.6864672899246216,0.4008210003376007,0.9705528020858764,0.9705528020858764,0.0,89.46602630615234,127.0,53116.44140625,0.0,1527.835205078125,1.0,280.04229736328125,283.5061340332031,297.059814453125,300.4367980957031,293.1499938964844,293.1499938964844,279.75,31897.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440482020378113,1.0,0.0,0.0,3.6669046878814697,3.6669301986694336,8.972067462309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5302734375,0.0,1609.626708984375,1895.4371337890625,0.0,2879.559814453125,0.9205214381217957,1.0,0.0,3.0,1.0,0.0
